time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,302.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.881587564945221,0.5325412154197693,303.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.9612917304039,0.5607914924621582,303.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.9878585338592528,0.4141986966133117,302.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.73356032371521,0.5607914924621582,302.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.632311999797821,2.660153388977051,300.4539489746094,284.95001220703125,292.04998779296875,291.723388671875,300.4525756835937,302.88201904296875,300.453857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685990810394287,1.7129244952229783e-05,5.685973644256592,-1.2755464315414429,1.0,0.0,0.0,295.4001159667969,410.0,-4.861599445343018,0.0,13478.7265625,0.0,292.2875671386719,293.10369873046875,291.7039489746094,291.7033386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957873582839966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979120,302.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.881587564945221,0.5325412154197693,303.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.9612917304039,0.5607914924621582,303.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.9878585338592528,0.4141986966133117,302.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.73356032371521,0.5607914924621582,302.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4539794921875,0.9990000128746032,0.632311999797821,2.660153388977051,300.4539489746094,284.95001220703125,292.04998779296875,291.723388671875,300.4525756835937,302.88201904296875,300.453857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685990810394287,1.7129244952229783e-05,5.685973644256592,-1.2755464315414429,1.0,0.0,0.0,295.4001159667969,410.0,-4.861599445343018,0.0,13478.7265625,0.0,292.2875671386719,293.10369873046875,291.7039489746094,291.7033386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957873582839966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979180,302.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.8771190047264099,0.5325412750244141,303.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.9588491320610046,0.560791552066803,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.986372172832489,0.4141987562179565,302.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.7264203429222107,0.560791552066803,302.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.6241344213485718,2.660153865814209,300.44970703125,284.95001220703125,292.04998779296875,291.723388671875,300.4483337402344,302.8765869140625,300.4496154785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991287231445,1.71292540471768e-05,5.68597412109375,-1.2755498886108398,1.0,0.0,0.0,295.3998718261719,410.0,-4.816728115081787,0.0,13478.7275390625,0.0,292.28717041015625,293.1036682128906,291.70611572265625,291.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957171440124511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979240,302.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.8771190047264099,0.5325412750244141,303.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.9588491320610046,0.560791552066803,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.986372172832489,0.4141987562179565,302.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.7264203429222107,0.560791552066803,302.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4497375488281,0.9990000128746032,0.6241344213485718,2.660153865814209,300.44970703125,284.95001220703125,292.04998779296875,291.723388671875,300.4483337402344,302.8765869140625,300.4496154785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991287231445,1.71292540471768e-05,5.68597412109375,-1.2755498886108398,1.0,0.0,0.0,295.3998718261719,410.0,-4.816728115081787,0.0,13478.7275390625,0.0,292.28717041015625,293.1036682128906,291.70611572265625,291.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957171440124511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979300,302.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.4476318359375,0.9990000128746032,0.8748669624328613,0.5325412750244141,303.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4476318359375,0.9990000128746032,0.9576110243797302,0.5607916116714478,303.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4476318359375,0.9990000128746032,0.9856109619140624,0.4141987860202789,302.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4476318359375,0.9990000128746032,0.7228348255157471,0.5607916116714478,302.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4476318359375,0.9990000128746032,0.6200351119041443,2.660154104232788,300.4476013183594,284.95001220703125,292.04998779296875,291.723388671875,300.4462280273437,302.8738708496094,300.447509765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991764068604,1.712925950414501e-05,5.685974597930908,-1.2755523920059204,1.0,0.0,0.0,295.3996887207031,410.0,-4.795273303985596,0.0,13478.728515625,0.0,292.2869567871094,293.1036376953125,291.7071228027344,291.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956814408302307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979360,302.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.44549560546875,0.9990000128746032,0.8725979328155518,0.5325413346290588,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.44549560546875,0.9990000128746032,0.956356942653656,0.5607916712760925,303.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.44549560546875,0.9990000128746032,0.9848327040672302,0.4141988158226013,302.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.44549560546875,0.9990000128746032,0.7192345857620239,0.5607916712760925,302.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.44549560546875,0.9990000128746032,0.6159257292747498,2.660154342651367,300.44549560546875,284.95001220703125,292.04998779296875,291.723388671875,300.4441223144531,302.8711853027344,300.4454040527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685992240905762,1.7129264961113222e-05,5.685975074768066,-1.2755556106567385,1.0,0.0,0.0,295.3994445800781,410.0,-4.774178504943848,0.0,13478.7294921875,0.0,292.2867736816406,293.1036376953125,291.70806884765625,291.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956451416015625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979420,302.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.8680246472358704,0.5325414538383484,302.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.9538152813911438,0.5607917904853821,303.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.9832404255867004,0.4141989052295685,302.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.7120032906532288,0.5607917904853821,302.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.6076861619949341,2.6601548194885254,300.4412841796875,284.95001220703125,292.04998779296875,291.723388671875,300.43994140625,302.8658142089844,300.4411926269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685993671417236,1.7129283151007257e-05,5.685976505279541,-1.275563359260559,1.0,0.0,0.0,295.3988647460937,410.0,-4.7338714599609375,0.0,13478.732421875,0.0,292.286376953125,293.1036071777344,291.7098693847656,291.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3955715298652649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979480,302.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.8680246472358704,0.5325414538383484,302.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.9538152813911438,0.5607917904853821,303.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.9832404255867004,0.4141989052295685,302.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.7120032906532288,0.5607917904853821,302.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4413146972656,0.9990000128746032,0.6076861619949341,2.6601548194885254,300.4412841796875,284.95001220703125,292.04998779296875,291.723388671875,300.43994140625,302.8658142089844,300.4411926269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685993671417236,1.7129283151007257e-05,5.685976505279541,-1.275563359260559,1.0,0.0,0.0,295.3988647460937,410.0,-4.7338714599609375,0.0,13478.732421875,0.0,292.286376953125,293.1036071777344,291.7098693847656,291.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3955715298652649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979540,302.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.8633613586425781,0.532543420791626,302.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.9511885046958924,0.5607938766479492,303.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.9815574884414672,0.4142004251480102,302.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.7046933770179749,0.5607938766479492,302.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.5993934869766235,2.660164594650269,300.4371337890625,284.95001220703125,292.04998779296875,291.723388671875,300.435791015625,302.8605041503906,300.4370422363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685992240905762,1.7129286788986064e-05,5.685975074768066,-1.2755733728408811,1.0,0.0,0.0,295.3983764648437,410.0,-4.69590950012207,0.0,13478.7705078125,0.0,292.2859802246094,293.1036071777344,291.71142578125,291.7110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3954954743385315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979600,302.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.8633613586425781,0.532543420791626,302.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.9511885046958924,0.5607938766479492,303.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.9815574884414672,0.4142004251480102,302.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.7046933770179749,0.5607938766479492,302.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4371337890625,0.9990000128746032,0.5993934869766235,2.660164594650269,300.4371337890625,284.95001220703125,292.04998779296875,291.723388671875,300.435791015625,302.8605041503906,300.4370422363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685992240905762,1.7129286788986064e-05,5.685975074768066,-1.2755733728408811,1.0,0.0,0.0,295.3983764648437,410.0,-4.69590950012207,0.0,13478.7705078125,0.0,292.2859802246094,293.1036071777344,291.71142578125,291.7110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3954954743385315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979660,302.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.8585025668144226,0.5340419411659241,302.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.9483982920646667,0.5623719096183777,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.979717493057251,0.4153659641742706,302.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.6972072720527649,0.5623719096183777,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329833984375,0.9990000128746032,0.5911696553230286,2.6597862243652344,300.4329528808594,284.95001220703125,292.04998779296875,291.723388671875,300.4315795898437,302.85504150390625,300.432861328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.684237003326416,1.7118751202360727e-05,5.684219837188721,-1.2751672267913818,1.0,0.0,0.0,295.744384765625,410.0,-4.687643051147461,0.0,13491.0166015625,0.0,292.2855834960937,293.10357666015625,291.7128295898437,291.7125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3954172730445862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979720,302.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.8585025668144226,0.5340419411659241,302.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.9483982920646667,0.5623719096183777,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.979717493057251,0.4153659641742706,302.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329528808594,0.9990000128746032,0.6972072720527649,0.5623719096183777,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4329833984375,0.9990000128746032,0.5911696553230286,2.6597862243652344,300.4329528808594,284.95001220703125,292.04998779296875,291.723388671875,300.4315795898437,302.85504150390625,300.432861328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.684237003326416,1.7118751202360727e-05,5.684219837188721,-1.2751672267913818,1.0,0.0,0.0,295.744384765625,410.0,-4.687643051147461,0.0,13491.0166015625,0.0,292.2855834960937,293.10357666015625,291.7128295898437,291.7125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3954172730445862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979780,302.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.8535575270652771,0.5399935245513916,302.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.9455357193946838,0.5686392188072205,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.977805495262146,0.419994980096817,302.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.6896456480026245,0.5686392188072205,302.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9935264587402344,0.5829667448997498,2.62645959854126,300.4289245605469,284.95001220703125,292.04998779296875,291.723388671875,300.4276123046875,302.8497619628906,300.4288330078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.681389331817627,1.7101610865211114e-05,5.68137264251709,-1.274459958076477,1.0,0.0,0.0,297.4403686523437,410.0,-4.470173358917236,0.0,13467.7119140625,0.0,292.2851867675781,293.1035461425781,291.71417236328125,291.7138977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3953386843204498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979840,302.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.8535575270652771,0.5399935245513916,302.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.9455357193946838,0.5686392188072205,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.977805495262146,0.419994980096817,302.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9990000128746032,0.6896456480026245,0.5686392188072205,302.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.428955078125,0.9935264587402344,0.5829667448997498,2.62645959854126,300.4289245605469,284.95001220703125,292.04998779296875,291.723388671875,300.4276123046875,302.8497619628906,300.4288330078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.681389331817627,1.7101610865211114e-05,5.68137264251709,-1.274459958076477,1.0,0.0,0.0,297.4403686523437,410.0,-4.470173358917236,0.0,13467.7119140625,0.0,292.2851867675781,293.1035461425781,291.71417236328125,291.7138977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3953386843204498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979900,302.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.42694091796875,0.9990000128746032,0.8509610295295715,0.5442091226577759,302.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.42694091796875,0.9990000128746032,0.9440039396286012,0.5730783939361572,303.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.42694091796875,0.9990000128746032,0.976751744747162,0.4232737421989441,302.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.42694091796875,0.9990000128746032,0.6857572793960571,0.5730783939361572,302.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.42694091796875,0.9897550344467164,0.5789235830307007,2.608697891235352,300.42694091796875,284.95001220703125,292.04998779296875,291.723388671875,300.42547607421875,302.84698486328125,300.42681884765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.678587913513184,1.708482341200579e-05,5.678570747375488,-1.2738220691680908,1.0,0.0,0.0,298.5924072265625,410.0,-4.488936424255371,0.0,13464.416015625,0.0,292.28497314453125,293.1035461425781,291.7147827148437,291.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3952996134757995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17979960,302.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4245300292969,0.9990000128746032,0.8482954502105713,0.5481923818588257,302.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4245300292969,0.9990000128746032,0.9424132704734802,0.5772730112075806,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4245300292969,0.9990000128746032,0.9756502509117126,0.4263718724250793,302.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4245300292969,0.9990000128746032,0.6817911267280579,0.5772730112075806,302.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4245300292969,0.9859598278999328,0.5749237537384033,2.591129302978516,300.4245300292969,284.95001220703125,292.04998779296875,291.723388671875,300.4229431152344,302.8437805175781,300.4244079589844,1.0,1.0,0.0,0.0,1.0,1.0,-5.676023483276367,1.7069489331333898e-05,5.676006317138672,-1.2732590436935425,1.0,0.0,0.0,299.69482421875,410.0,-4.835153102874756,0.0,13459.51171875,0.0,292.2847900390625,293.103515625,291.71533203125,291.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3952560126781463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980020,302.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.8428441882133484,0.5560629367828369,302.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.9391271471977234,0.5855610370635986,303.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.9733650088310242,0.4324933886528015,302.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.6737104058265686,0.5855610370635986,302.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9780113697052002,0.5669932961463928,2.5563323497772217,300.4193725585937,284.95001220703125,292.04998779296875,291.723388671875,300.4176330566406,302.8370056152344,300.41925048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.670898914337158,1.7038861187756993e-05,5.670881748199463,-1.2721292972564695,1.0,0.0,0.0,301.89727783203125,410.0,-5.457066535949707,0.0,13449.615234375,0.0,292.2843933105469,293.103515625,291.71636962890625,291.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3951597511768341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980080,302.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.8428441882133484,0.5560629367828369,302.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.9391271471977234,0.5855610370635986,303.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.9733650088310242,0.4324933886528015,302.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9990000128746032,0.6737104058265686,0.5855610370635986,302.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4194030761719,0.9780113697052002,0.5669932961463928,2.5563323497772217,300.4193725585937,284.95001220703125,292.04998779296875,291.723388671875,300.4176330566406,302.8370056152344,300.41925048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.670898914337158,1.7038861187756993e-05,5.670881748199463,-1.2721292972564695,1.0,0.0,0.0,301.89727783203125,410.0,-5.457066535949707,0.0,13449.615234375,0.0,292.2843933105469,293.103515625,291.71636962890625,291.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3951597511768341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980140,302.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.8372529745101929,0.5638357400894165,302.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.9357187151908876,0.5937461853027344,303.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.9709826111793518,0.438538908958435,302.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.6654453873634338,0.5937461853027344,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9695953726768494,0.5591363906860352,2.5218868255615234,300.4140930175781,284.95001220703125,292.04998779296875,291.723388671875,300.4122619628906,302.8301086425781,300.4139404296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.665760517120361,1.700817847449798e-05,5.665743350982666,-1.270995855331421,1.0,0.0,0.0,304.1031188964844,410.0,-5.8581132888793945,0.0,13439.6318359375,0.0,292.2839660644531,293.1034851074219,291.71728515625,291.71710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3950549960136413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980200,302.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.8372529745101929,0.5638357400894165,302.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.9357187151908876,0.5937461853027344,303.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.9709826111793518,0.438538908958435,302.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9990000128746032,0.6654453873634338,0.5937461853027344,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140930175781,0.9695953726768494,0.5591363906860352,2.5218868255615234,300.4140930175781,284.95001220703125,292.04998779296875,291.723388671875,300.4122619628906,302.8301086425781,300.4139404296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.665760517120361,1.700817847449798e-05,5.665743350982666,-1.270995855331421,1.0,0.0,0.0,304.1031188964844,410.0,-5.8581132888793945,0.0,13439.6318359375,0.0,292.2839660644531,293.1034851074219,291.71728515625,291.71710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3950549960136413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980260,302.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.831549882888794,0.571539044380188,302.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.9322140216827391,0.6018580794334412,303.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.9685211777687072,0.4445303380489349,302.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.6570270657539368,0.6018580794334412,302.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4087829589844,0.96073979139328,0.5513330101966858,2.4876887798309326,300.40875244140625,284.95001220703125,292.04998779296875,291.723388671875,300.4068603515625,302.8232421875,300.4085998535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.660589218139648,1.697732659522444e-05,5.660572052001953,-1.2698543071746826,1.0,0.0,0.0,306.3191833496094,410.0,-6.082493782043457,0.0,13429.57421875,0.0,292.2835693359375,293.1034545898437,291.71807861328125,291.71795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949461579322815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980320,302.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.831549882888794,0.571539044380188,302.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.9322140216827391,0.6018580794334412,303.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.9685211777687072,0.4445303380489349,302.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.40875244140625,0.9990000128746032,0.6570270657539368,0.6018580794334412,302.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4087829589844,0.96073979139328,0.5513330101966858,2.4876887798309326,300.40875244140625,284.95001220703125,292.04998779296875,291.723388671875,300.4068603515625,302.8232421875,300.4085998535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.660589218139648,1.697732659522444e-05,5.660572052001953,-1.2698543071746826,1.0,0.0,0.0,306.3191833496094,410.0,-6.082493782043457,0.0,13429.57421875,0.0,292.2835693359375,293.1034545898437,291.71807861328125,291.71795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949461579322815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980380,302.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.8257045149803162,0.5793229341506958,302.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.9285888671875,0.6100549101829529,303.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.9659561514854432,0.4505845010280609,302.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.6484644412994385,0.6100528836250305,302.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9514330625534058,0.5435859560966492,2.4537572860717773,300.4034729003906,284.95001220703125,292.04998779296875,291.723388671875,300.4015808105469,302.81646728515625,300.4033508300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.655196666717529,1.6945181414484978e-05,5.655179977416992,-1.268659234046936,1.0,0.0,0.0,308.58270263671875,410.0,-6.141308784484863,0.0,13420.8125,0.0,292.2831726074219,293.1034240722656,291.71881103515625,291.7186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3948351740837097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980440,302.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.8257045149803162,0.5793229341506958,302.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.9285888671875,0.6100549101829529,303.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.9659561514854432,0.4505845010280609,302.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9990000128746032,0.6484644412994385,0.6100528836250305,302.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.40350341796875,0.9514330625534058,0.5435859560966492,2.4537572860717773,300.4034729003906,284.95001220703125,292.04998779296875,291.723388671875,300.4015808105469,302.81646728515625,300.4033508300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.655196666717529,1.6945181414484978e-05,5.655179977416992,-1.268659234046936,1.0,0.0,0.0,308.58270263671875,410.0,-6.141308784484863,0.0,13420.8125,0.0,292.2831726074219,293.1034240722656,291.71881103515625,291.7186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3948351740837097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980500,302.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4009094238281,0.9990000128746032,0.8227254748344421,0.5838575959205627,302.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4009094238281,0.9990000128746032,0.9267303943634032,0.6148301362991333,303.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4009094238281,0.9990000128746032,0.9646302461624146,0.4541114568710327,302.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4009094238281,0.9987022876739502,0.6442059874534607,0.6114411950111389,302.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.40093994140625,0.9462672472000122,0.539722740650177,2.4368832111358643,300.4009094238281,284.95001220703125,292.04998779296875,291.723388671875,300.3990173339844,302.81317138671875,300.4007568359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.652074337005615,1.6926567695918493e-05,5.652057647705078,-1.2679557800292969,1.0,0.0,0.0,309.9206237792969,410.0,-6.117544651031494,0.0,13414.568359375,0.0,292.2829895019531,293.1034240722656,291.7191467285156,291.7190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3947801291942596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980560,302.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.39849853515625,0.9990000128746032,0.819668710231781,0.5896735787391663,302.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.39849853515625,0.9990000128746032,0.9248090386390686,0.620954692363739,303.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.39849853515625,0.9990000128746032,0.9632433652877808,0.4586350321769714,302.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.39849853515625,0.9948104023933412,0.6400226950645447,0.6077250838279724,302.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.39849853515625,0.9402650594711304,0.535866916179657,2.420135259628296,300.3984680175781,284.95001220703125,292.04998779296875,291.723388671875,300.3966369628906,302.8099975585937,300.3983459472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.648093223571777,1.6902808056329377e-05,5.648076057434082,-1.2670233249664309,1.0,0.0,0.0,311.6597900390625,410.0,-5.955171585083008,0.0,13405.162109375,0.0,292.28277587890625,293.1034240722656,291.7194519042969,291.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3947259187698364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980620,302.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9990000128746032,0.8133496642112732,0.601621150970459,302.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9990000128746032,0.9207990169525146,0.6335360407829285,302.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9990000128746032,0.9603140950202942,0.4679275751113891,302.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9862948656082152,0.6318526268005371,0.6002094149589539,302.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934631347656,0.9279985427856444,0.5281859636306763,2.3868024349212646,300.3934326171875,284.95001220703125,292.04998779296875,291.723388671875,300.3915100097656,302.80340576171875,300.3932800292969,1.0,1.0,0.0,0.0,1.0,1.0,-5.639627933502197,1.685244933469221e-05,5.639610767364502,-1.2651305198669434,1.0,0.0,0.0,315.2666931152344,410.0,-5.935389518737793,0.0,13388.51953125,0.0,292.2823791503906,293.1033935546875,291.72003173828125,291.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946166038513183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980680,302.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9990000128746032,0.8133496642112732,0.601621150970459,302.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9990000128746032,0.9207990169525146,0.6335360407829285,302.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9990000128746032,0.9603140950202942,0.4679275751113891,302.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934326171875,0.9862948656082152,0.6318526268005371,0.6002094149589539,302.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3934631347656,0.9279985427856444,0.5281859636306763,2.3868024349212646,300.3934326171875,284.95001220703125,292.04998779296875,291.723388671875,300.3915100097656,302.80340576171875,300.3932800292969,1.0,1.0,0.0,0.0,1.0,1.0,-5.639627933502197,1.685244933469221e-05,5.639610767364502,-1.2651305198669434,1.0,0.0,0.0,315.2666931152344,410.0,-5.935389518737793,0.0,13388.51953125,0.0,292.2823791503906,293.1033935546875,291.72003173828125,291.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946166038513183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980740,302.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881225585937,0.9990000128746032,0.8068049550056458,0.6134297847747803,302.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881225585937,0.9990000128746032,0.91660338640213,0.6459710597991943,302.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881225585937,0.9990000128746032,0.9572189450263976,0.4771120250225067,302.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881530761719,0.977192223072052,0.6238518953323364,0.5928678512573242,302.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881530761719,0.9160606861114502,0.5205464363098145,2.3536529541015625,300.3881225585937,284.95001220703125,292.04998779296875,291.723388671875,300.3861389160156,302.7965393066406,300.3879699707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.631070137023926,1.680163222772535e-05,5.631053447723389,-1.2632261514663696,1.0,0.0,0.0,318.90093994140625,410.0,-6.100409507751465,0.0,13371.732421875,0.0,292.281982421875,293.1033630371094,291.7205505371094,291.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3945037126541137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980800,302.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881225585937,0.9990000128746032,0.8068049550056458,0.6134297847747803,302.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881225585937,0.9990000128746032,0.91660338640213,0.6459710597991943,302.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881225585937,0.9990000128746032,0.9572189450263976,0.4771120250225067,302.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881530761719,0.977192223072052,0.6238518953323364,0.5928678512573242,302.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3881530761719,0.9160606861114502,0.5205464363098145,2.3536529541015625,300.3881225585937,284.95001220703125,292.04998779296875,291.723388671875,300.3861389160156,302.7965393066406,300.3879699707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.631070137023926,1.680163222772535e-05,5.631053447723389,-1.2632261514663696,1.0,0.0,0.0,318.90093994140625,410.0,-6.100409507751465,0.0,13371.732421875,0.0,292.281982421875,293.1033630371094,291.7205505371094,291.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3945037126541137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980860,302.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9990000128746032,0.8000590205192566,0.6251024603843689,302.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9990000128746032,0.912242829799652,0.6582629680633545,302.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9990000128746032,0.9539778828620912,0.4861907958984375,302.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9675493240356444,0.6159554719924927,0.5856379270553589,302.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3827209472656,0.9049692153930664,0.5129470825195312,2.320683002471924,300.3826904296875,284.95001220703125,292.04998779296875,291.723388671875,300.3806457519531,302.7894897460937,300.3825378417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.622428894042969,1.675038947723806e-05,5.622411727905273,-1.2613012790679932,1.0,0.0,0.0,322.5624084472656,410.0,-6.273056983947754,0.0,13354.6669921875,0.0,292.2815856933594,293.10333251953125,291.72100830078125,291.720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3943870663642883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980920,302.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9990000128746032,0.8000590205192566,0.6251024603843689,302.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9990000128746032,0.912242829799652,0.6582629680633545,302.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9990000128746032,0.9539778828620912,0.4861907958984375,302.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3826904296875,0.9675493240356444,0.6159554719924927,0.5856379270553589,302.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3827209472656,0.9049692153930664,0.5129470825195312,2.320683002471924,300.3826904296875,284.95001220703125,292.04998779296875,291.723388671875,300.3806457519531,302.7894897460937,300.3825378417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.622428894042969,1.675038947723806e-05,5.622411727905273,-1.2613012790679932,1.0,0.0,0.0,322.5624084472656,410.0,-6.273056983947754,0.0,13354.6669921875,0.0,292.2815856933594,293.10333251953125,291.72100830078125,291.720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3943870663642883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17980980,302.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.37713623046875,0.9990000128746032,0.7931243181228638,0.6366599798202515,302.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.37713623046875,0.9990000128746032,0.9077304005622864,0.6704336404800415,302.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.37713623046875,0.9990000128746032,0.9506019949913024,0.4951799809932709,302.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3771667480469,0.9574338793754578,0.608126699924469,0.5784799456596375,302.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3771667480469,0.8948732614517212,0.505387544631958,2.287890911102295,300.37713623046875,284.95001220703125,292.04998779296875,291.723388671875,300.37506103515625,302.7823486328125,300.3769836425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6136884689331055,1.6698642866685987e-05,5.613671779632568,-1.2593512535095217,1.0,0.0,0.0,326.2552490234375,410.0,-6.425158500671387,0.0,13337.36328125,0.0,292.2811889648437,293.1033020019531,291.7214050292969,291.72137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394267201423645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
