time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981040,302.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.37713623046875,0.9990000128746032,0.7931243181228638,0.6366599798202515,302.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.37713623046875,0.9990000128746032,0.9077304005622864,0.6704336404800415,302.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.37713623046875,0.9990000128746032,0.9506019949913024,0.4951799809932709,302.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3771667480469,0.9574338793754578,0.608126699924469,0.5784799456596375,302.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3771667480469,0.8948732614517212,0.505387544631958,2.287890911102295,300.37713623046875,284.95001220703125,292.04998779296875,291.723388671875,300.37506103515625,302.7823486328125,300.3769836425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6136884689331055,1.6698642866685987e-05,5.613671779632568,-1.2593512535095217,1.0,0.0,0.0,326.2552490234375,410.0,-6.425158500671387,0.0,13337.36328125,0.0,292.2811889648437,293.1033020019531,291.7214050292969,291.72137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394267201423645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981100,302.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3743591308594,0.9990000128746032,0.7895897030830383,0.6423949599266052,302.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3743591308594,0.9990000128746032,0.905421257019043,0.6764728426933289,302.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3743591308594,0.9990000128746032,0.948866844177246,0.4996405243873596,302.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3743591308594,0.9522335529327391,0.6042304635047913,0.5749198198318481,302.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3743896484375,0.8899319767951965,0.5016224384307861,2.2715601921081543,300.37432861328125,284.95001220703125,292.04998779296875,291.723388671875,300.37225341796875,302.7787170410156,300.3741760253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.6092848777771,1.6672598576406017e-05,5.6092681884765625,-1.2583675384521484,1.0,0.0,0.0,328.1127014160156,410.0,-6.492176055908203,0.0,13328.595703125,0.0,292.281005859375,293.1033020019531,291.7215881347656,291.7215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942062854766845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981160,302.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3715209960937,0.9990000128746032,0.7860125303268433,0.648105263710022,302.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3715209960937,0.9990000128746032,0.903079092502594,0.6824860572814941,302.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3715209960937,0.9990000128746032,0.9471023082733154,0.5040819048881531,302.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3715515136719,0.946959912776947,0.6003445982933044,0.5713704228401184,302.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3715515136719,0.8850555419921875,0.4978667199611664,2.2552711963653564,300.3715209960937,284.95001220703125,292.04998779296875,291.723388671875,300.3694152832031,302.77508544921875,300.3713684082031,1.0,1.0,0.0,0.0,1.0,1.0,-5.604855060577393,1.664641786192078e-05,5.604838371276856,-1.257377028465271,1.0,0.0,0.0,329.97857666015625,410.0,-6.555173873901367,0.0,13319.7705078125,0.0,292.2807922363281,293.1033020019531,291.7217712402344,291.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3941448330879211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981220,302.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3685913085937,0.9990000128746032,0.7822441458702087,0.6540169715881348,302.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3685913085937,0.9990000128746032,0.9006065130233765,0.688711404800415,302.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3685913085937,0.9990000128746032,0.9452342987060548,0.5086798667907715,302.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3685913085937,0.941421926021576,0.5963137745857239,0.5676897168159485,302.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3686218261719,0.8800585269927979,0.4939714670181274,2.2383782863616943,300.3685913085937,284.95001220703125,292.04998779296875,291.723388671875,300.366455078125,302.7712707519531,300.368408203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.600220203399658,1.6619051166344434e-05,5.600203990936279,-1.2563399076461792,1.0,0.0,0.0,331.927490234375,410.0,-6.616111755371094,0.0,13310.533203125,0.0,292.28057861328125,293.103271484375,291.721923828125,291.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940803110599518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981280,302.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3658447265625,0.9990000128746032,0.7787098288536072,0.659450352191925,302.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3658447265625,0.9990000128746032,0.898281991481781,0.6944329738616943,302.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3658447265625,0.9990000128746032,0.9434723258018494,0.5129058361053467,302.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3658752441406,0.936286985874176,0.5926043391227722,0.5643035173416138,302.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3658752441406,0.8755184412002563,0.4903883039951324,2.222840070724488,300.3658447265625,284.95001220703125,292.04998779296875,291.723388671875,300.3636779785156,302.7677307128906,300.3656921386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.595915794372559,1.6593652617302723e-05,5.5958991050720215,-1.2553761005401611,1.0,0.0,0.0,333.7340087890625,410.0,-6.664346694946289,0.0,13301.9912109375,0.0,292.2803955078125,293.103271484375,291.7220764160156,291.7220764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940201103687286,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981340,302.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9990000128746032,0.7712283730506897,0.6706807613372803,302.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9990000128746032,0.8933529257774353,0.7062591314315796,302.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9990000128746032,0.939724326133728,0.5216405987739563,302.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9256368279457092,0.5848961472511292,0.5572682023048401,302.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.36016845703125,0.8662968277931213,0.482950210571289,2.190586805343628,300.360107421875,284.95001220703125,292.04998779296875,291.723388671875,300.3579406738281,302.76031494140625,300.3599548339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.58689546585083,1.654048901400529e-05,5.586879253387451,-1.2533535957336426,1.0,0.0,0.0,337.5155334472656,410.0,-6.7478461265563965,0.0,13283.8779296875,0.0,292.2799987792969,293.1032409667969,291.72235107421875,291.7223815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3938937187194824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981400,302.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9990000128746032,0.7712283730506897,0.6706807613372803,302.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9990000128746032,0.8933529257774353,0.7062591314315796,302.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9990000128746032,0.939724326133728,0.5216405987739563,302.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3601379394531,0.9256368279457092,0.5848961472511292,0.5572682023048401,302.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.36016845703125,0.8662968277931213,0.482950210571289,2.190586805343628,300.360107421875,284.95001220703125,292.04998779296875,291.723388671875,300.3579406738281,302.76031494140625,300.3599548339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.58689546585083,1.654048901400529e-05,5.586879253387451,-1.2533535957336426,1.0,0.0,0.0,337.5155334472656,410.0,-6.7478461265563965,0.0,13283.8779296875,0.0,292.2799987792969,293.1032409667969,291.72235107421875,291.7223815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3938937187194824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981460,302.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,0.7635951638221741,0.6820841431617737,302.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,0.8882641792297363,0.718276858329773,302.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,0.9358313679695128,0.5305168628692627,302.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.915142834186554,0.5772190690040588,0.5502678751945496,302.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544921875,0.8572924733161926,0.4755571186542511,2.158555507659912,300.3544311523437,284.95001220703125,292.04998779296875,291.723388671875,300.3522644042969,302.75299072265625,300.3542785644531,1.0,1.0,0.0,0.0,1.0,1.0,-5.577427864074707,1.6484767911606468e-05,5.57741117477417,-1.2512191534042358,1.0,0.0,0.0,341.41522216796875,410.0,-6.755809783935547,0.0,13267.4912109375,0.0,292.27960205078125,293.10321044921875,291.7226257324219,291.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937669694423675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981520,302.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,0.7635951638221741,0.6820841431617737,302.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,0.8882641792297363,0.718276858329773,302.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.9990000128746032,0.9358313679695128,0.5305168628692627,302.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544616699219,0.915142834186554,0.5772190690040588,0.5502678751945496,302.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3544921875,0.8572924733161926,0.4755571186542511,2.158555507659912,300.3544311523437,284.95001220703125,292.04998779296875,291.723388671875,300.3522644042969,302.75299072265625,300.3542785644531,1.0,1.0,0.0,0.0,1.0,1.0,-5.577427864074707,1.6484767911606468e-05,5.57741117477417,-1.2512191534042358,1.0,0.0,0.0,341.41522216796875,410.0,-6.755809783935547,0.0,13267.4912109375,0.0,292.27960205078125,293.10321044921875,291.7226257324219,291.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937669694423675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981580,302.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.994500994682312,0.756201446056366,0.681357204914093,302.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.9990000128746032,0.8829377293586731,0.7340298295021057,302.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.9990000128746032,0.9317083954811096,0.542151927947998,302.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.9036930799484252,0.5695580244064331,0.5433454513549805,302.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.3493347167969,0.8472347855567932,0.468191534280777,2.1269426345825195,300.3492736816406,284.95001220703125,292.04998779296875,291.723388671875,300.34716796875,302.7462158203125,300.34912109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.565045833587647,1.6411961041740142e-05,5.565029621124268,-1.2483596801757812,1.0,0.0,0.0,346.6543884277344,410.0,-6.373307228088379,0.0,13238.6943359375,0.0,292.2792053222656,293.10321044921875,291.72283935546875,291.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936457931995392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981640,302.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.994500994682312,0.756201446056366,0.681357204914093,302.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.9990000128746032,0.8829377293586731,0.7340298295021057,302.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.9990000128746032,0.9317083954811096,0.542151927947998,302.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.34930419921875,0.9036930799484252,0.5695580244064331,0.5433454513549805,302.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.3493347167969,0.8472347855567932,0.468191534280777,2.1269426345825195,300.3492736816406,284.95001220703125,292.04998779296875,291.723388671875,300.34716796875,302.7462158203125,300.34912109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.565045833587647,1.6411961041740142e-05,5.565029621124268,-1.2483596801757812,1.0,0.0,0.0,346.6543884277344,410.0,-6.373307228088379,0.0,13238.6943359375,0.0,292.2792053222656,293.10321044921875,291.72283935546875,291.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936457931995392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981700,302.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3469543457031,0.990095853805542,0.7526593804359436,0.6783142685890198,302.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3469543457031,0.9990000128746032,0.8801672458648682,0.7433859705924988,302.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3469543457031,0.9990000128746032,0.9295421242713928,0.5490623712539673,302.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.34698486328125,0.8978068232536316,0.5657322406768799,0.5399149060249329,302.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.34698486328125,0.8418492078781128,0.4645176529884338,2.111300230026245,300.3469543457031,284.95001220703125,292.04998779296875,291.723388671875,300.3448486328125,302.7431030273437,300.3468017578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.557389259338379,1.6367010175599717e-05,5.557372570037842,-1.246584177017212,1.0,0.0,0.0,349.8087463378906,410.0,-6.019118309020996,0.0,13224.3798828125,0.0,292.27899169921875,293.1031799316406,291.72296142578125,291.72296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3935882449150085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981760,302.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3445739746094,0.9856325387954712,0.7491987943649292,0.6753498911857605,302.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3445739746094,0.9990000128746032,0.8773276805877686,0.7524706125259399,302.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3445739746094,0.9990000128746032,0.927312672138214,0.5557722449302673,302.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3446044921875,0.892116129398346,0.5619174242019653,0.5364894270896912,302.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3446044921875,0.8366839289665222,0.4608588218688965,2.0956993103027344,300.3445739746094,284.95001220703125,292.04998779296875,291.723388671875,300.3424987792969,302.74005126953125,300.34442138671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.549905776977539,1.6323203453794122e-05,5.54988956451416,-1.244903802871704,1.0,0.0,0.0,352.9084167480469,410.0,-5.856265544891357,0.0,13209.208984375,0.0,292.27880859375,293.1031799316406,291.7230529785156,291.7230834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3935322165489197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981820,302.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.33990478515625,0.9763733148574828,0.7424300312995911,0.6695913672447205,302.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3398742675781,0.9990000128746032,0.8714565634727478,0.7703710794448853,302.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3398742675781,0.9990000128746032,0.9226834774017334,0.5689934492111206,302.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.33990478515625,0.8811019062995911,0.5543181300163269,0.5296662449836731,302.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3399353027344,0.8267356753349304,0.4535857439041137,2.064691066741944,300.3398742675781,284.95001220703125,292.04998779296875,291.723388671875,300.3378601074219,302.73406982421875,300.3397216796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.534844398498535,1.6235202565439977e-05,5.534828186035156,-1.241511583328247,1.0,0.0,0.0,359.12554931640625,410.0,-5.593613624572754,0.0,13178.5654296875,0.0,292.2784118652344,293.1031494140625,291.7232360839844,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934237360954284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981880,302.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.33990478515625,0.9763733148574828,0.7424300312995911,0.6695913672447205,302.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3398742675781,0.9990000128746032,0.8714565634727478,0.7703710794448853,302.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3398742675781,0.9990000128746032,0.9226834774017334,0.5689934492111206,302.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.33990478515625,0.8811019062995911,0.5543181300163269,0.5296662449836731,302.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3399353027344,0.8267356753349304,0.4535857439041137,2.064691066741944,300.3398742675781,284.95001220703125,292.04998779296875,291.723388671875,300.3378601074219,302.73406982421875,300.3397216796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.534844398498535,1.6235202565439977e-05,5.534828186035156,-1.241511583328247,1.0,0.0,0.0,359.12554931640625,410.0,-5.593613624572754,0.0,13178.5654296875,0.0,292.2784118652344,293.1031494140625,291.7232360839844,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934237360954284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17981940,302.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3352966308594,0.9666924476623536,0.7357611060142517,0.6639465689659119,302.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.33526611328125,0.9990000128746032,0.8653624057769775,0.7879685759544373,302.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.33526611328125,0.9990000128746032,0.9178589582443236,0.5819908976554871,302.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3352966308594,0.8705822825431824,0.5467559099197388,0.5228787660598755,302.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3353271484375,0.8170763254165649,0.4463703334331512,2.033942222595215,300.33526611328125,284.95001220703125,292.04998779296875,291.723388671875,300.3332824707031,302.7281188964844,300.3351135253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.519624710083008,1.614651409909129e-05,5.519608497619629,-1.2380764484405518,1.0,0.0,0.0,365.37835693359375,410.0,-5.428356647491455,0.0,13147.4775390625,0.0,292.27801513671875,293.1031188964844,291.723388671875,291.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3933179974555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982000,302.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3352966308594,0.9666924476623536,0.7357611060142517,0.6639465689659119,302.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.33526611328125,0.9990000128746032,0.8653624057769775,0.7879685759544373,302.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.33526611328125,0.9990000128746032,0.9178589582443236,0.5819908976554871,302.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3352966308594,0.8705822825431824,0.5467559099197388,0.5228787660598755,302.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3353271484375,0.8170763254165649,0.4463703334331512,2.033942222595215,300.33526611328125,284.95001220703125,292.04998779296875,291.723388671875,300.3332824707031,302.7281188964844,300.3351135253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.519624710083008,1.614651409909129e-05,5.519608497619629,-1.2380764484405518,1.0,0.0,0.0,365.37835693359375,410.0,-5.428356647491455,0.0,13147.4775390625,0.0,292.27801513671875,293.1031188964844,291.723388671875,291.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3933179974555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982060,302.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.9566048979759216,0.7291414141654968,0.6583600640296936,302.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.9990000128746032,0.8590846061706543,0.8054482936859131,302.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.9990000128746032,0.9128555059432985,0.5949013233184814,302.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.8605109453201294,0.5392260551452637,0.5161253213882446,302.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.33074951171875,0.8072983026504517,0.4392077028751373,2.0034449100494385,300.3307189941406,284.95001220703125,292.04998779296875,291.723388671875,300.3287353515625,302.7221374511719,300.3305358886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.504055500030518,1.60560266522225e-05,5.504039287567139,-1.2345484495162964,1.0,0.0,0.0,371.7252197265625,410.0,-5.32514238357544,0.0,13116.5595703125,0.0,292.2776184082031,293.10308837890625,291.7235412597656,291.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39321368932724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982120,302.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.9566048979759216,0.7291414141654968,0.6583600640296936,302.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.9990000128746032,0.8590846061706543,0.8054482936859131,302.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.9990000128746032,0.9128555059432985,0.5949013233184814,302.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3307189941406,0.8605109453201294,0.5392260551452637,0.5161253213882446,302.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.33074951171875,0.8072983026504517,0.4392077028751373,2.0034449100494385,300.3307189941406,284.95001220703125,292.04998779296875,291.723388671875,300.3287353515625,302.7221374511719,300.3305358886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.504055500030518,1.60560266522225e-05,5.504039287567139,-1.2345484495162964,1.0,0.0,0.0,371.7252197265625,410.0,-5.32514238357544,0.0,13116.5595703125,0.0,292.2776184082031,293.10308837890625,291.7235412597656,291.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39321368932724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982180,302.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3266296386719,0.9429540038108826,0.722527265548706,0.6529232263565063,302.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3266296386719,0.9935932159423828,0.853034496307373,0.8089495301246643,302.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3266296386719,0.9990000128746032,0.9073885083198548,0.613459050655365,302.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.32666015625,0.8483902215957642,0.5316986441612244,0.5095208287239075,302.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.32666015625,0.7947826981544495,0.4320663213729858,1.97373628616333,300.3266296386719,284.95001220703125,292.04998779296875,291.723388671875,300.3245849609375,302.71636962890625,300.32647705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.481050968170166,1.5922641978249885e-05,5.481034755706787,-1.2291991710662842,1.0,0.0,0.0,381.1081848144531,410.0,-4.963587760925293,0.0,13067.435546875,0.0,292.2772216796875,293.10308837890625,291.7236633300781,291.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931151032447815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982240,302.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3266296386719,0.9429540038108826,0.722527265548706,0.6529232263565063,302.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3266296386719,0.9935932159423828,0.853034496307373,0.8089495301246643,302.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3266296386719,0.9990000128746032,0.9073885083198548,0.613459050655365,302.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.32666015625,0.8483902215957642,0.5316986441612244,0.5095208287239075,302.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.32666015625,0.7947826981544495,0.4320663213729858,1.97373628616333,300.3266296386719,284.95001220703125,292.04998779296875,291.723388671875,300.3245849609375,302.71636962890625,300.32647705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.481050968170166,1.5922641978249885e-05,5.481034755706787,-1.2291991710662842,1.0,0.0,0.0,381.1081848144531,410.0,-4.963587760925293,0.0,13067.435546875,0.0,292.2772216796875,293.10308837890625,291.7236633300781,291.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931151032447815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982300,302.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.32489013671875,0.93479323387146,0.7192150950431824,0.6502605676651001,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3248596191406,0.9879347681999208,0.8501160144805908,0.8064807057380676,302.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3248596191406,0.9990000128746032,0.904519498348236,0.6249628067016602,302.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.32489013671875,0.8416715860366821,0.5279296040534973,0.50627601146698,302.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.32489013671875,0.7877280712127686,0.4284950196743011,1.959174871444702,300.3248596191406,284.95001220703125,292.04998779296875,291.723388671875,300.32275390625,302.7135314941406,300.3246765136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.4662299156188965,1.583693847351242e-05,5.466214179992676,-1.2256934642791748,1.0,0.0,0.0,387.06341552734375,410.0,-4.600085258483887,0.0,13038.6796875,0.0,292.2770080566406,293.1030578613281,291.7237243652344,291.7237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930681347846985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982360,302.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3232116699219,0.9254483580589294,0.7159006595611572,0.6476543545722961,302.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3232116699219,0.9810280799865724,0.8472667336463928,0.8041421175003052,302.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3232116699219,0.9972040057182312,0.9016519784927368,0.6312572956085205,302.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3232421875,0.8342748880386353,0.524158775806427,0.503089964389801,302.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3232421875,0.7799257040023804,0.4249279201030731,1.94491708278656,300.3232116699219,284.95001220703125,292.04998779296875,291.723388671875,300.321044921875,302.71099853515625,300.322998046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.448254585266113,1.573341251059901e-05,5.448238849639893,-1.2215317487716677,1.0,0.0,0.0,394.3472595214844,410.0,-4.3052520751953125,0.0,12998.1484375,0.0,292.2768249511719,293.1030578613281,291.7237548828125,291.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930247128009796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982420,302.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3224182128906,0.9114359617233276,0.711887776851654,0.6446731686592102,302.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3224182128906,0.969397783279419,0.843860387802124,0.8015458583831787,302.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3224182128906,0.9874539375305176,0.8984618782997131,0.6294522881507874,302.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3224182128906,0.8233290314674377,0.5195934772491455,0.4994163811206817,302.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3224182128906,0.7685094475746155,0.4206129610538482,1.92853844165802,300.3224182128906,284.95001220703125,292.04998779296875,291.723388671875,300.32000732421875,302.7083740234375,300.3221740722656,1.0,1.0,0.0,0.0,1.0,1.0,-5.414689064025879,1.5540710592176765e-05,5.414673328399658,-1.2134881019592283,1.0,0.0,0.0,406.6028442382813,410.0,-2.9923770427703857,0.0,12917.91015625,0.0,292.2765808105469,293.10302734375,291.7238464355469,291.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929817974567413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982480,302.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3216857910156,0.9048113226890564,0.7092280387878418,0.6426001191139221,302.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3216552734375,0.9632356762886048,0.8416321277618408,0.7997578978538513,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3216552734375,0.9822363257408142,0.8964622616767883,0.6282620429992676,302.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3216857910156,0.8176897168159485,0.5165649652481079,0.4968760013580322,302.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3216857910156,0.7627122402191162,0.4177583158016205,1.917213678359985,300.3216552734375,284.95001220703125,292.04998779296875,291.723388671875,300.3193359375,302.7073669433594,300.3214111328125,1.0,0.9983509182929992,0.0,0.0,1.0,1.0,-5.391864776611328,1.5410709238494746e-05,5.391849517822266,-1.2083251476287842,1.0,0.0,0.0,412.3560180664063,410.0,-2.556711912155152,0.0,12839.1220703125,0.0,292.27642822265625,293.10302734375,291.723876953125,291.72393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929577469825744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982540,302.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3205871582031,0.8941892981529236,0.702625036239624,0.637201189994812,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3205871582031,0.9525180459022522,0.8361503481864929,0.7951155304908752,302.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3205871582031,0.9731387495994568,0.8916826248168945,0.6252738833427429,302.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.32061767578125,0.8073644638061523,0.5090383291244507,0.4902950525283813,302.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.32061767578125,0.7524955868721008,0.4106867611408233,1.8878958225250244,300.3205871582031,284.95001220703125,292.04998779296875,291.723388671875,300.31866455078125,302.70623779296875,300.32037353515625,1.0,0.9928491711616516,0.0,0.0,1.0,1.0,-5.332812309265137,1.5076950148795731e-05,5.332797050476074,-1.1949892044067385,1.0,0.0,0.0,420.0100708007813,410.0,-1.0117371082305908,0.0,12571.599609375,0.0,292.2760314941406,293.1029968261719,291.7239685058594,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929119706153869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982600,302.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3205871582031,0.8941892981529236,0.702625036239624,0.637201189994812,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3205871582031,0.9525180459022522,0.8361503481864929,0.7951155304908752,302.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3205871582031,0.9731387495994568,0.8916826248168945,0.6252738833427429,302.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.32061767578125,0.8073644638061523,0.5090383291244507,0.4902950525283813,302.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.32061767578125,0.7524955868721008,0.4106867611408233,1.8878958225250244,300.3205871582031,284.95001220703125,292.04998779296875,291.723388671875,300.31866455078125,302.70623779296875,300.32037353515625,1.0,0.9928491711616516,0.0,0.0,1.0,1.0,-5.332812309265137,1.5076950148795731e-05,5.332797050476074,-1.1949892044067385,1.0,0.0,0.0,420.0100708007813,410.0,-1.0117371082305908,0.0,12571.599609375,0.0,292.2760314941406,293.1029968261719,291.7239685058594,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929119706153869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982660,302.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.8868796229362488,0.6961259841918945,0.6317206025123596,302.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.945067822933197,0.8308073282241821,0.790435791015625,302.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.966847598552704,0.8871563076972961,0.6223697066307068,302.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.7994097471237183,0.5016176700592041,0.4836286008358001,302.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.7450722455978394,0.4037655591964721,1.8583680391311648,300.3208312988281,284.95001220703125,292.04998779296875,291.723388671875,300.3193359375,302.7069396972656,300.32061767578125,1.0,0.9860019683837892,0.0,0.0,1.0,1.0,-5.273390293121338,1.4744899090146646e-05,5.273375511169434,-1.1816216707229614,1.0,0.0,0.0,423.1534118652344,410.0,0.5675907731056213,0.0,12266.1455078125,0.0,292.275634765625,293.1029663085937,291.7240600585937,291.72412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.392897218465805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982720,302.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.8868796229362488,0.6961259841918945,0.6317206025123596,302.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.945067822933197,0.8308073282241821,0.790435791015625,302.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.966847598552704,0.8871563076972961,0.6223697066307068,302.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.7994097471237183,0.5016176700592041,0.4836286008358001,302.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3208312988281,0.7450722455978394,0.4037655591964721,1.8583680391311648,300.3208312988281,284.95001220703125,292.04998779296875,291.723388671875,300.3193359375,302.7069396972656,300.32061767578125,1.0,0.9860019683837892,0.0,0.0,1.0,1.0,-5.273390293121338,1.4744899090146646e-05,5.273375511169434,-1.1816216707229614,1.0,0.0,0.0,423.1534118652344,410.0,0.5675907731056213,0.0,12266.1455078125,0.0,292.275634765625,293.1029663085937,291.7240600585937,291.72412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.392897218465805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982780,302.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.8808962106704712,0.689713180065155,0.626248300075531,302.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.9389650821685792,0.825550377368927,0.7857702970504761,302.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.9616984724998474,0.8827435374259949,0.6195045709609985,302.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.7925884127616882,0.4942914545536041,0.4769775867462158,302.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.7387934923171997,0.3969792425632477,1.8290975093841555,300.3218688964844,284.95001220703125,292.04998779296875,291.723388671875,300.3207092285156,302.7085876464844,300.3216857910156,1.0,0.9786795377731324,0.0,0.0,1.0,1.0,-5.214382648468018,1.4418873433896806e-05,5.214368343353272,-1.168348789215088,1.0,0.0,0.0,424.5271606445313,410.0,1.8049414157867432,0.0,11953.052734375,0.0,292.27520751953125,293.1029663085937,291.72412109375,291.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929063677787781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982840,302.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.8808962106704712,0.689713180065155,0.626248300075531,302.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.9389650821685792,0.825550377368927,0.7857702970504761,302.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.9616984724998474,0.8827435374259949,0.6195045709609985,302.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.7925884127616882,0.4942914545536041,0.4769775867462158,302.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3218688964844,0.7387934923171997,0.3969792425632477,1.8290975093841555,300.3218688964844,284.95001220703125,292.04998779296875,291.723388671875,300.3207092285156,302.7085876464844,300.3216857910156,1.0,0.9786795377731324,0.0,0.0,1.0,1.0,-5.214382648468018,1.4418873433896806e-05,5.214368343353272,-1.168348789215088,1.0,0.0,0.0,424.5271606445313,410.0,1.8049414157867432,0.0,11953.052734375,0.0,292.27520751953125,293.1029663085937,291.72412109375,291.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929063677787781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982900,302.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3226013183594,0.878158450126648,0.6865320205688477,0.6235219836235046,302.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3226013183594,0.9361671805381776,0.822943925857544,0.7834457159042358,302.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3226013183594,0.959328830242157,0.8805622458457947,0.6180813908576965,302.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.32257080078125,0.789397120475769,0.4906576573848724,0.4736659228801727,302.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.32257080078125,0.7358750104904175,0.3936277329921722,1.8145848512649536,300.3226013183594,284.95001220703125,292.04998779296875,291.723388671875,300.3215637207031,302.7096252441406,300.3224182128906,1.0,0.9749550223350524,0.0,0.0,1.0,1.0,-5.185060977935791,1.4258240298659077e-05,5.185046672821045,-1.1617529392242432,1.0,0.0,0.0,424.9040222167969,410.0,2.308443784713745,0.0,11797.0830078125,0.0,292.2750244140625,293.1029357910156,291.7241516113281,291.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929169774055481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17982960,302.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.32342529296875,0.8755491971969604,0.6833666563034058,0.6208034157752991,302.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.32342529296875,0.9334996938705444,0.8203505277633667,0.7811272144317627,302.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.32342529296875,0.957061529159546,0.8783950805664062,0.6166639924049377,302.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3233947753906,0.7863180637359619,0.4870427548885345,0.4703651070594787,302.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3233947753906,0.7330639958381653,0.3903029561042785,1.8001601696014404,300.32342529296875,284.95001220703125,292.04998779296875,291.723388671875,300.322509765625,302.7107849121094,300.3232421875,1.0,0.9712085127830504,0.0,0.0,1.0,1.0,-5.155882835388184,1.4099298823566642e-05,5.155869007110596,-1.1551867723464966,1.0,0.0,0.0,425.1324157714844,410.0,2.7411625385284424,0.0,11642.1103515625,0.0,292.2748107910156,293.1029357910156,291.72418212890625,291.7242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929310142993927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
