time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983020,302.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.32537841796875,0.8706357479095459,0.6770920753479004,0.6154017448425293,302.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.32537841796875,0.9284772872924804,0.8152060508728027,0.7765154242515564,302.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.32537841796875,0.9527621269226074,0.8741037845611572,0.6138489246368408,302.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3253479003906,0.7804344892501831,0.4798836410045624,0.4638140201568603,302.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3253479003906,0.7276850342750549,0.3837515115737915,1.77167809009552,300.32537841796875,284.95001220703125,292.04998779296875,291.723388671875,300.3246765136719,302.7134094238281,300.3251953125,1.0,0.963723123073578,0.0,0.0,1.0,1.0,-5.098174095153809,1.3787591342406811e-05,5.098160266876221,-1.1421940326690674,1.0,0.0,0.0,425.2801208496094,410.0,3.393033027648926,0.0,11337.3427734375,0.0,292.2744140625,293.1029052734375,291.7242431640625,291.72430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929688632488251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983080,302.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.32537841796875,0.8706357479095459,0.6770920753479004,0.6154017448425293,302.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.32537841796875,0.9284772872924804,0.8152060508728027,0.7765154242515564,302.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.32537841796875,0.9527621269226074,0.8741037845611572,0.6138489246368408,302.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3253479003906,0.7804344892501831,0.4798836410045624,0.4638140201568603,302.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3253479003906,0.7276850342750549,0.3837515115737915,1.77167809009552,300.32537841796875,284.95001220703125,292.04998779296875,291.723388671875,300.3246765136719,302.7134094238281,300.3251953125,1.0,0.963723123073578,0.0,0.0,1.0,1.0,-5.098174095153809,1.3787591342406811e-05,5.098160266876221,-1.1421940326690674,1.0,0.0,0.0,425.2801208496094,410.0,3.393033027648926,0.0,11337.3427734375,0.0,292.2744140625,293.1029052734375,291.7242431640625,291.72430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929688632488251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983140,302.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.8660049438476562,0.6708868741989136,0.6100489497184753,302.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.9237473607063292,0.8101105093955994,0.7719364762306213,302.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.9486578702926636,0.8698606491088867,0.6110581159591675,302.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.7748129367828369,0.472812682390213,0.4573321640491485,302.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3275756835937,0.7224883437156677,0.3773245811462402,1.743690013885498,300.3276062011719,284.95001220703125,292.04998779296875,291.723388671875,300.3270568847656,302.7162780761719,300.32745361328125,1.0,0.9563199877738952,0.0,0.0,1.0,1.0,-5.0413899421691895,1.3484323972079436e-05,5.041376113891602,-1.1294059753417969,1.0,0.0,0.0,425.2077026367188,410.0,3.8409152030944815,0.0,11041.1640625,0.0,292.2740173339844,293.1028747558594,291.7242736816406,291.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930157124996185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983200,302.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.8660049438476562,0.6708868741989136,0.6100489497184753,302.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.9237473607063292,0.8101105093955994,0.7719364762306213,302.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.9486578702926636,0.8698606491088867,0.6110581159591675,302.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3276062011719,0.7748129367828369,0.472812682390213,0.4573321640491485,302.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3275756835937,0.7224883437156677,0.3773245811462402,1.743690013885498,300.3276062011719,284.95001220703125,292.04998779296875,291.723388671875,300.3270568847656,302.7162780761719,300.32745361328125,1.0,0.9563199877738952,0.0,0.0,1.0,1.0,-5.0413899421691895,1.3484323972079436e-05,5.041376113891602,-1.1294059753417969,1.0,0.0,0.0,425.2077026367188,410.0,3.8409152030944815,0.0,11041.1640625,0.0,292.2740173339844,293.1028747558594,291.7242736816406,291.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930157124996185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983260,302.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299865722656,0.8615044355392456,0.664720892906189,0.6047269105911255,302.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299865722656,0.9191550612449646,0.8050417304039001,0.7673786282539368,302.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299865722656,0.9445918202400208,0.865643322467804,0.6082824468612671,302.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299560546875,0.769315779209137,0.465791255235672,0.4508926272392273,302.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299560546875,0.7172688841819763,0.3709689974784851,1.716001033782959,300.3299865722656,284.95001220703125,292.04998779296875,291.723388671875,300.3295288085937,302.71929931640625,300.329833984375,1.0,0.948965072631836,0.0,0.0,1.0,1.0,-4.984871864318848,1.3185866919229738e-05,4.984858512878418,-1.1166715621948242,1.0,0.0,0.0,425.1110229492188,410.0,4.192897796630859,0.0,10752.38671875,0.0,292.27362060546875,293.10284423828125,291.7243347167969,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930667340755462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983320,302.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299865722656,0.8615044355392456,0.664720892906189,0.6047269105911255,302.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299865722656,0.9191550612449646,0.8050417304039001,0.7673786282539368,302.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299865722656,0.9445918202400208,0.865643322467804,0.6082824468612671,302.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299560546875,0.769315779209137,0.465791255235672,0.4508926272392273,302.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299560546875,0.7172688841819763,0.3709689974784851,1.716001033782959,300.3299865722656,284.95001220703125,292.04998779296875,291.723388671875,300.3295288085937,302.71929931640625,300.329833984375,1.0,0.948965072631836,0.0,0.0,1.0,1.0,-4.984871864318848,1.3185866919229738e-05,4.984858512878418,-1.1166715621948242,1.0,0.0,0.0,425.1110229492188,410.0,4.192897796630859,0.0,10752.38671875,0.0,292.27362060546875,293.10284423828125,291.7243347167969,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930667340755462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983380,302.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.33251953125,0.8572012782096863,0.6586198210716248,0.5994539260864258,302.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.33251953125,0.91480553150177,0.8000158071517944,0.7628520131111145,302.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.33251953125,0.9406572580337524,0.8614673018455505,0.6055288314819336,302.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3324890136719,0.7640184164047241,0.4588523507118225,0.4445214569568634,302.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3324890136719,0.7120133638381958,0.3647325038909912,1.6888025999069214,300.33251953125,284.95001220703125,292.04998779296875,291.723388671875,300.3321838378906,302.7225036621094,300.3323669433594,1.0,0.9417427182197572,0.0,0.0,1.0,1.0,-4.929349899291992,1.2895965483039618e-05,4.929337024688721,-1.1041617393493652,1.0,0.0,0.0,424.9197082519531,410.0,4.439965724945068,0.0,10472.9638671875,0.0,292.2732238769531,293.10284423828125,291.724365234375,291.7244567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931228518486023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983440,302.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.33251953125,0.8572012782096863,0.6586198210716248,0.5994539260864258,302.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.33251953125,0.91480553150177,0.8000158071517944,0.7628520131111145,302.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.33251953125,0.9406572580337524,0.8614673018455505,0.6055288314819336,302.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3324890136719,0.7640184164047241,0.4588523507118225,0.4445214569568634,302.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3324890136719,0.7120133638381958,0.3647325038909912,1.6888025999069214,300.33251953125,284.95001220703125,292.04998779296875,291.723388671875,300.3321838378906,302.7225036621094,300.3323669433594,1.0,0.9417427182197572,0.0,0.0,1.0,1.0,-4.929349899291992,1.2895965483039618e-05,4.929337024688721,-1.1041617393493652,1.0,0.0,0.0,424.9197082519531,410.0,4.439965724945068,0.0,10472.9638671875,0.0,292.2732238769531,293.10284423828125,291.724365234375,291.7244567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931228518486023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983500,302.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.33380126953125,0.855074942111969,0.6555805206298828,0.5968273282051086,302.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3338317871094,0.9126728773117064,0.7975101470947266,0.7605955004692078,302.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3338317871094,0.9386857748031616,0.8593862056732178,0.6041568517684937,302.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.33380126953125,0.7613991498947144,0.4553973376750946,0.4413492977619171,302.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.33380126953125,0.7092902064323425,0.3616352081298828,1.6752967834472656,300.33380126953125,284.95001220703125,292.04998779296875,291.723388671875,300.3335266113281,302.72412109375,300.33367919921875,1.0,0.938147783279419,0.0,0.0,1.0,1.0,-4.901607036590576,1.275232989428332e-05,4.901594638824463,-1.0979057550430298,1.0,0.0,0.0,424.8463439941406,410.0,4.556517124176025,0.0,10335.8525390625,0.0,292.2730407714844,293.1028137207031,291.7243957519531,291.7244567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931516408920288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983560,302.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3351135253906,0.8529993891716003,0.6525563597679138,0.5942113995552063,302.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3351135253906,0.9106137156486512,0.7950142621994019,0.7583451867103577,302.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3351135253906,0.9367560148239136,0.8573145866394043,0.6027892827987671,302.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3351135253906,0.7588329315185547,0.4519616961479187,0.4381923079490661,302.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3350830078125,0.7065364718437195,0.3585654497146606,1.661900281906128,300.3351135253906,284.95001220703125,292.04998779296875,291.723388671875,300.3348693847656,302.72576904296875,300.3349914550781,1.0,0.9345909357070924,0.0,0.0,1.0,1.0,-4.874154567718506,1.2611007150553633e-05,4.874141693115234,-1.0917242765426636,1.0,0.0,0.0,424.7419738769531,410.0,4.633619785308838,0.0,10200.98828125,0.0,292.2728271484375,293.1028137207031,291.7243957519531,291.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3931812047958374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983620,302.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3369445800781,0.8502296805381775,0.6484664678573608,0.5906721949577332,302.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3369445800781,0.9079024791717528,0.7916346192359924,0.7552966475486755,302.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3369445800781,0.9341657161712646,0.8545112013816833,0.6009376049041748,302.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3369445800781,0.7554033994674683,0.4473191797733307,0.433924913406372,302.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3369140625,0.7028118968009949,0.3544333875179291,1.6438634395599363,300.3369445800781,284.95001220703125,292.04998779296875,291.723388671875,300.3367614746094,302.72802734375,300.3368225097656,1.0,0.9298039674758912,0.0,0.0,1.0,1.0,-4.837133884429932,1.2421685823937878e-05,4.837121486663818,-1.0833795070648191,1.0,0.0,0.0,424.5952453613281,410.0,4.73781681060791,0.0,10021.1064453125,0.0,292.2725524902344,293.102783203125,291.72442626953125,291.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.393222451210022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983680,302.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3378295898437,0.8489433526992798,0.6465489864349365,0.5890125036239624,302.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3378295898437,0.9066601991653442,0.7900487780570984,0.7538657188415527,302.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.3378295898437,0.932956874370575,0.8531963229179382,0.6000688672065735,302.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3377990722656,0.7538095712661743,0.4451438188552856,0.431924819946289,302.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3377990722656,0.7010659575462341,0.352502167224884,1.635431885719299,300.3378295898437,284.95001220703125,292.04998779296875,291.723388671875,300.337646484375,302.7291259765625,300.3376770019531,1.0,0.9275665879249572,0.0,0.0,1.0,1.0,-4.819796562194824,1.2333521226537414e-05,4.819784164428711,-1.0794708728790283,1.0,0.0,0.0,424.5269470214844,410.0,4.780742645263672,0.0,9937.697265625,0.0,292.2724304199219,293.102783203125,291.72442626953125,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3932421803474426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983740,302.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.340576171875,0.8449702262878418,0.6405744552612305,0.5838402509689331,302.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.340576171875,0.9029061794281006,0.7851040959358215,0.7494033575057983,302.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.340576171875,0.9292004704475404,0.8490980267524719,0.5973606109619141,302.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3405456542969,0.7488878965377808,0.438368946313858,0.425694853067398,302.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3405456542969,0.6956136226654053,0.3464998602867126,1.6092239618301392,300.340576171875,284.95001220703125,292.04998779296875,291.723388671875,300.3404541015625,302.7325134277344,300.3404235839844,1.0,0.9206090569496156,0.0,0.0,1.0,1.0,-4.765711307525635,1.2060533663316164e-05,4.76569938659668,-1.0672789812088013,1.0,0.0,0.0,424.3346862792969,410.0,4.896666526794434,0.0,9681.2509765625,0.0,292.27203369140625,293.1027526855469,291.7244567871094,291.7245483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3933044075965881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983800,302.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.340576171875,0.8449702262878418,0.6405744552612305,0.5838402509689331,302.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.340576171875,0.9029061794281006,0.7851040959358215,0.7494033575057983,302.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.340576171875,0.9292004704475404,0.8490980267524719,0.5973606109619141,302.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3405456542969,0.7488878965377808,0.438368946313858,0.425694853067398,302.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3405456542969,0.6956136226654053,0.3464998602867126,1.6092239618301392,300.340576171875,284.95001220703125,292.04998779296875,291.723388671875,300.3404541015625,302.7325134277344,300.3404235839844,1.0,0.9206090569496156,0.0,0.0,1.0,1.0,-4.765711307525635,1.2060533663316164e-05,4.76569938659668,-1.0672789812088013,1.0,0.0,0.0,424.3346862792969,410.0,4.896666526794434,0.0,9681.2509765625,0.0,292.27203369140625,293.1027526855469,291.7244567871094,291.7245483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3933044075965881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983860,302.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.8411319851875305,0.6346556544303894,0.5787110924720764,302.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.8993534445762634,0.7801948189735413,0.7449672222137451,302.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.9255686402320862,0.8450336456298828,0.5946707725524902,302.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.7441211938858032,0.4316679835319519,0.4195272326469421,302.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.34332275390625,0.6902636885643005,0.3406010568141937,1.5834470987319946,300.3433532714844,284.95001220703125,292.04998779296875,291.723388671875,300.34332275390625,302.7359924316406,300.3432312011719,1.0,0.9137882590293884,0.0,0.0,1.0,1.0,-4.7125396728515625,1.1795184946095104e-05,4.712528228759766,-1.0553014278411863,1.0,0.0,0.0,424.1004333496094,410.0,4.984187126159668,0.0,9433.1748046875,0.0,292.2716369628906,293.10272216796875,291.7244873046875,291.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3933682441711426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983920,302.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.8411319851875305,0.6346556544303894,0.5787110924720764,302.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.8993534445762634,0.7801948189735413,0.7449672222137451,302.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.9255686402320862,0.8450336456298828,0.5946707725524902,302.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3433532714844,0.7441211938858032,0.4316679835319519,0.4195272326469421,302.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.34332275390625,0.6902636885643005,0.3406010568141937,1.5834470987319946,300.3433532714844,284.95001220703125,292.04998779296875,291.723388671875,300.34332275390625,302.7359924316406,300.3432312011719,1.0,0.9137882590293884,0.0,0.0,1.0,1.0,-4.7125396728515625,1.1795184946095104e-05,4.712528228759766,-1.0553014278411863,1.0,0.0,0.0,424.1004333496094,410.0,4.984187126159668,0.0,9433.1748046875,0.0,292.2716369628906,293.10272216796875,291.7244873046875,291.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3933682441711426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17983980,302.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.8373585939407349,0.6287742853164673,0.5736132860183716,302.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.895840048789978,0.7753089666366577,0.7405512928962708,302.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.921991765499115,0.8409916758537292,0.5919952988624573,302.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.7394388318061829,0.4250169098377228,0.4134044051170349,302.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3461608886719,0.6849555373191833,0.3347717523574829,1.55797278881073,300.34619140625,284.95001220703125,292.04998779296875,291.723388671875,300.34619140625,302.739501953125,300.3460693359375,1.0,0.9070430397987366,0.0,0.0,1.0,1.0,-4.6596784591674805,1.1534343684616031e-05,4.659667015075684,-1.04338800907135,1.0,0.0,0.0,423.9048461914063,410.0,5.05631160736084,0.0,9191.9189453125,0.0,292.271240234375,293.10272216796875,291.7245178222656,291.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.393433004617691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984040,302.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.8373585939407349,0.6287742853164673,0.5736132860183716,302.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.895840048789978,0.7753089666366577,0.7405512928962708,302.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.921991765499115,0.8409916758537292,0.5919952988624573,302.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.34619140625,0.7394388318061829,0.4250169098377228,0.4134044051170349,302.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3461608886719,0.6849555373191833,0.3347717523574829,1.55797278881073,300.34619140625,284.95001220703125,292.04998779296875,291.723388671875,300.34619140625,302.739501953125,300.3460693359375,1.0,0.9070430397987366,0.0,0.0,1.0,1.0,-4.6596784591674805,1.1534343684616031e-05,4.659667015075684,-1.04338800907135,1.0,0.0,0.0,423.9048461914063,410.0,5.05631160736084,0.0,9191.9189453125,0.0,292.271240234375,293.10272216796875,291.7245178222656,291.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.393433004617691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984100,302.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3475952148437,0.8355081081390381,0.6258479952812195,0.5710752606391907,302.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3476257324219,0.8941149115562439,0.772875189781189,0.7383499145507812,302.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3476257324219,0.9202467799186708,0.8389794230461121,0.5906621217727661,302.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3475952148437,0.7371376156806946,0.4217113852500915,0.4103595316410064,302.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3475646972656,0.6823339462280273,0.3318840563297272,1.5453463792800903,300.3475952148437,284.95001220703125,292.04998779296875,291.723388671875,300.3476257324219,302.74127197265625,300.3475036621094,1.0,0.9037066102027892,0.0,0.0,1.0,1.0,-4.633469581604004,1.1406122212065384e-05,4.633458137512207,-1.0374897718429563,1.0,0.0,0.0,423.7958984375,410.0,5.077243328094482,0.0,9073.84375,0.0,292.27105712890625,293.1026916503906,291.7245178222656,291.724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934655487537384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984160,302.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.3490295410156,0.8336738348007202,0.6229305863380432,0.5685443878173828,302.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3490600585937,0.8924035429954529,0.7704469561576843,0.7361529469490051,302.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3490600585937,0.9185240268707277,0.8369725346565247,0.5893321633338928,302.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3490295410156,0.734853982925415,0.4184173047542572,0.4073247611522674,302.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3489990234375,0.6797295808792114,0.329012930393219,1.5327904224395752,300.3490295410156,284.95001220703125,292.04998779296875,291.723388671875,300.3490905761719,302.7430419921875,300.34893798828125,1.0,0.9003903865814209,0.0,0.0,1.0,1.0,-4.607359886169434,1.1279103091510478e-05,4.607348442077637,-1.0316097736358645,1.0,0.0,0.0,423.6903991699219,410.0,5.109768390655518,0.0,8957.39453125,0.0,292.2708435058594,293.1026916503906,291.7245178222656,291.724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934983611106872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984220,302.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3517150878906,0.8300896286964417,0.6171514391899109,0.5635278224945068,302.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3517150878906,0.8890631794929504,0.7656245827674866,0.7317861914634705,302.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3517150878906,0.915196657180786,0.8329912424087524,0.5866912007331848,302.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3516845703125,0.7303826808929443,0.4119261801242828,0.4013383984565735,302.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3516845703125,0.6746450066566467,0.3233784735202789,1.5081391334533691,300.3517150878906,284.95001220703125,292.04998779296875,291.723388671875,300.35174560546875,302.74627685546875,300.3515930175781,1.0,0.8938958644866943,0.0,0.0,1.0,1.0,-4.556084156036377,1.1031757821911016e-05,4.556073188781738,-1.0200644731521606,1.0,0.0,0.0,423.4606323242188,410.0,5.003020763397217,0.0,8731.4306640625,0.0,292.2704467773437,293.1026611328125,291.7245483398437,291.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3935614824295044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984280,302.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3517150878906,0.8300896286964417,0.6171514391899109,0.5635278224945068,302.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3517150878906,0.8890631794929504,0.7656245827674866,0.7317861914634705,302.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3517150878906,0.915196657180786,0.8329912424087524,0.5866912007331848,302.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3516845703125,0.7303826808929443,0.4119261801242828,0.4013383984565735,302.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3516845703125,0.6746450066566467,0.3233784735202789,1.5081391334533691,300.3517150878906,284.95001220703125,292.04998779296875,291.723388671875,300.35174560546875,302.74627685546875,300.3515930175781,1.0,0.8938958644866943,0.0,0.0,1.0,1.0,-4.556084156036377,1.1031757821911016e-05,4.556073188781738,-1.0200644731521606,1.0,0.0,0.0,423.4606323242188,410.0,5.003020763397217,0.0,8731.4306640625,0.0,292.2704467773437,293.1026611328125,291.7245483398437,291.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3935614824295044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984340,302.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3542785644531,0.8265310525894165,0.6113981008529663,0.5585330724716187,302.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3542785644531,0.8857526183128357,0.76081782579422,0.7274331450462341,302.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3542785644531,0.911945104598999,0.8290246725082397,0.5840598344802856,302.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.354248046875,0.7259243726730347,0.4054833054542541,0.3953949809074402,302.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.354248046875,0.6696173548698425,0.3177951574325561,1.4837108850479126,300.3542785644531,284.95001220703125,292.04998779296875,291.723388671875,300.3542785644531,302.7493591308594,300.3541564941406,1.0,0.8874550461769104,0.0,0.0,1.0,1.0,-4.504952907562256,1.0787877727125306e-05,4.504941940307617,-1.008554220199585,1.0,0.0,0.0,423.2705383300781,410.0,4.843222141265869,0.0,8511.0849609375,0.0,292.2700500488281,293.1026306152344,291.7245483398437,291.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936229348182678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984400,302.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3542785644531,0.8265310525894165,0.6113981008529663,0.5585330724716187,302.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3542785644531,0.8857526183128357,0.76081782579422,0.7274331450462341,302.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3542785644531,0.911945104598999,0.8290246725082397,0.5840598344802856,302.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.354248046875,0.7259243726730347,0.4054833054542541,0.3953949809074402,302.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.354248046875,0.6696173548698425,0.3177951574325561,1.4837108850479126,300.3542785644531,284.95001220703125,292.04998779296875,291.723388671875,300.3542785644531,302.7493591308594,300.3541564941406,1.0,0.8874550461769104,0.0,0.0,1.0,1.0,-4.504952907562256,1.0787877727125306e-05,4.504941940307617,-1.008554220199585,1.0,0.0,0.0,423.2705383300781,410.0,4.843222141265869,0.0,8511.0849609375,0.0,292.2700500488281,293.1026306152344,291.7245483398437,291.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936229348182678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984460,302.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3567810058594,0.82304447889328,0.6056944727897644,0.5535768866539001,302.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3567810058594,0.8825362920761108,0.7560413479804993,0.7231024503707886,302.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3567810058594,0.9088523983955384,0.8250871300697327,0.5814442038536072,302.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.35675048828125,0.7215067148208618,0.3991300165653229,0.3895299434661865,302.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.35675048828125,0.6647337079048157,0.3123112022876739,1.4596985578536987,300.3567810058594,284.95001220703125,292.04998779296875,291.723388671875,300.3567810058594,302.7524108886719,300.3566589355469,1.0,0.8811463117599487,0.0,0.0,1.0,1.0,-4.454710960388184,1.0550942533882337e-05,4.454699993133545,-0.9972561597824096,1.0,0.0,0.0,423.0467834472656,410.0,4.736262798309326,0.0,8297.9833984375,0.0,292.2696533203125,293.10260009765625,291.7245788574219,291.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936821222305298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984520,302.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3567810058594,0.82304447889328,0.6056944727897644,0.5535768866539001,302.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3567810058594,0.8825362920761108,0.7560413479804993,0.7231024503707886,302.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3567810058594,0.9088523983955384,0.8250871300697327,0.5814442038536072,302.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.35675048828125,0.7215067148208618,0.3991300165653229,0.3895299434661865,302.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.35675048828125,0.6647337079048157,0.3123112022876739,1.4596985578536987,300.3567810058594,284.95001220703125,292.04998779296875,291.723388671875,300.3567810058594,302.7524108886719,300.3566589355469,1.0,0.8811463117599487,0.0,0.0,1.0,1.0,-4.454710960388184,1.0550942533882337e-05,4.454699993133545,-0.9972561597824096,1.0,0.0,0.0,423.0467834472656,410.0,4.736262798309326,0.0,8297.9833984375,0.0,292.2696533203125,293.10260009765625,291.7245788574219,291.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936821222305298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984580,302.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592529296875,0.8195677399635315,0.6000255942344666,0.5486497282981873,302.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592834472656,0.8793611526489258,0.7512861490249634,0.7187897562980652,302.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592834472656,0.9058703184127808,0.821169912815094,0.5788412690162659,302.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592529296875,0.717030942440033,0.3928366899490356,0.3837200999259949,302.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592224121094,0.6599445343017578,0.3068970441818237,1.4359899759292605,300.3592529296875,284.95001220703125,292.04998779296875,291.723388671875,300.3592834472656,302.7554931640625,300.3591613769531,1.0,0.874915361404419,0.0,0.0,1.0,1.0,-4.404814720153809,1.0318275599274784e-05,4.404804229736328,-0.9860342144966124,1.0,0.0,0.0,422.85540771484375,410.0,4.6817946434021,0.0,8090.8291015625,0.0,292.2692565917969,293.10260009765625,291.7245788574219,291.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937404453754425,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984640,302.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592529296875,0.8195677399635315,0.6000255942344666,0.5486497282981873,302.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592834472656,0.8793611526489258,0.7512861490249634,0.7187897562980652,302.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592834472656,0.9058703184127808,0.821169912815094,0.5788412690162659,302.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592529296875,0.717030942440033,0.3928366899490356,0.3837200999259949,302.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3592224121094,0.6599445343017578,0.3068970441818237,1.4359899759292605,300.3592529296875,284.95001220703125,292.04998779296875,291.723388671875,300.3592834472656,302.7554931640625,300.3591613769531,1.0,0.874915361404419,0.0,0.0,1.0,1.0,-4.404814720153809,1.0318275599274784e-05,4.404804229736328,-0.9860342144966124,1.0,0.0,0.0,422.85540771484375,410.0,4.6817946434021,0.0,8090.8291015625,0.0,292.2692565917969,293.10260009765625,291.7245788574219,291.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937404453754425,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984700,302.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3605041503906,0.8178403377532959,0.5972065925598145,0.5461980104446411,302.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3605041503906,0.877802848815918,0.7489176988601685,0.7166401147842407,302.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3605041503906,0.904439389705658,0.8192201852798462,0.5775445699691772,302.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3604736328125,0.7147641777992249,0.3897149860858917,0.3808369040489197,302.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3604736328125,0.657599687576294,0.3042199611663818,1.4242608547210691,300.3605041503906,284.95001220703125,292.04998779296875,291.723388671875,300.3605651855469,302.7570495605469,300.3603820800781,1.0,0.8718389868736267,0.0,0.0,1.0,1.0,-4.380115985870361,1.0204084901488386e-05,4.380105972290039,-0.9804884791374208,1.0,0.0,0.0,422.7505187988281,410.0,4.659778594970703,0.0,7989.57080078125,0.0,292.26904296875,293.1025695800781,291.7245788574219,291.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937694132328033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984760,302.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3617553710937,0.8161147236824036,0.5943993330001831,0.5437557697296143,302.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3617553710937,0.87626051902771,0.7465559244155884,0.714495837688446,302.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3617553710937,0.9030463695526124,0.8172769546508789,0.576251745223999,302.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3617248535156,0.7124651670455933,0.3866115510463714,0.3779700994491577,302.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3617248535156,0.6552876234054565,0.3015651404857635,1.4126272201538086,300.3617553710937,284.95001220703125,292.04998779296875,291.723388671875,300.36181640625,302.75860595703125,300.36163330078125,1.0,0.8687896728515625,0.0,0.0,1.0,1.0,-4.35557746887207,1.0091269359691069e-05,4.35556697845459,-0.9749757051467896,1.0,0.0,0.0,422.647216796875,410.0,4.648887634277344,0.0,7889.90966796875,0.0,292.26885986328125,293.1025695800781,291.724609375,291.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.393798291683197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984820,302.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636474609375,0.8134950399398804,0.5901583433151245,0.5400645136833191,302.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636474609375,0.8739514350891113,0.7429804801940918,0.7112480401992798,302.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636474609375,0.9009860754013062,0.8143373131752014,0.5742948651313782,302.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636169433594,0.7088932394981384,0.3819336295127868,0.3736476600170135,302.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636169433594,0.6518439054489136,0.2975783050060272,1.3951518535614014,300.3636474609375,284.95001220703125,292.04998779296875,291.723388671875,300.3637084960937,302.760986328125,300.363525390625,1.0,0.8642145991325378,0.0,0.0,1.0,1.0,-4.318659782409668,9.922741810441948e-06,4.318649768829346,-0.9666848182678224,1.0,0.0,0.0,422.4876098632813,410.0,4.640161037445068,0.0,7741.62158203125,0.0,292.2685546875,293.1025390625,291.724609375,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3938420712947845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984880,302.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3642272949219,0.8126652836799622,0.5888246297836304,0.5389034152030945,302.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3642272949219,0.8732288479804993,0.7418544292449951,0.7102248668670654,302.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.3642272949219,0.9003409147262573,0.8134119510650635,0.5736786723136902,302.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3642272949219,0.7077401876449585,0.3804646134376526,0.3722900748252868,302.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3641967773437,0.6507712602615356,0.2963294684886932,1.3896772861480713,300.3642272949219,284.95001220703125,292.04998779296875,291.723388671875,300.36431884765625,302.76171875,300.3641357421875,1.0,0.8627816438674927,0.0,0.0,1.0,1.0,-4.30706787109375,9.870123903965576e-06,4.307058334350586,-0.9640819430351256,1.0,0.0,0.0,422.4389953613281,410.0,4.638698101043701,0.0,7695.5146484375,0.0,292.2684631347656,293.1025390625,291.724609375,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39385586977005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17984940,302.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.36669921875,0.8091703653335571,0.5832830667495728,0.5340783596038818,302.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3667297363281,0.8702381253242493,0.7371706962585449,0.7059686779975891,302.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3667297363281,0.8976659774780273,0.8095641136169434,0.5711162090301514,302.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.36669921875,0.7029132843017578,0.3743662536144256,0.3666538596153259,302.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3666687011719,0.6463544964790344,0.2911543846130371,1.3669894933700562,300.36669921875,284.95001220703125,292.04998779296875,291.723388671875,300.3668212890625,302.7648620605469,300.3666076660156,1.0,0.8568415641784668,0.0,0.0,1.0,1.0,-4.258852005004883,9.652777407609392e-06,4.258842468261719,-0.953257977962494,1.0,0.0,0.0,422.254150390625,410.0,4.628204822540283,0.0,7506.263671875,0.0,292.26806640625,293.1025085449219,291.724609375,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939133286476135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
