time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985000,302.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.36669921875,0.8091703653335571,0.5832830667495728,0.5340783596038818,302.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3667297363281,0.8702381253242493,0.7371706962585449,0.7059686779975891,302.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3667297363281,0.8976659774780273,0.8095641136169434,0.5711162090301514,302.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.36669921875,0.7029132843017578,0.3743662536144256,0.3666538596153259,302.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3666687011719,0.6463544964790344,0.2911543846130371,1.3669894933700562,300.36669921875,284.95001220703125,292.04998779296875,291.723388671875,300.3668212890625,302.7648620605469,300.3666076660156,1.0,0.8568415641784668,0.0,0.0,1.0,1.0,-4.258852005004883,9.652777407609392e-06,4.258842468261719,-0.953257977962494,1.0,0.0,0.0,422.254150390625,410.0,4.628204822540283,0.0,7506.263671875,0.0,292.26806640625,293.1025085449219,291.724609375,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939133286476135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985060,302.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3691711425781,0.805647611618042,0.5777938961982727,0.5292948484420776,302.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.36920166015625,0.8673267364501953,0.7325135469436646,0.7017324566841125,302.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.36920166015625,0.8950616717338562,0.8057422637939453,0.5685681700706482,302.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3691711425781,0.6981263756752014,0.3683423697948456,0.3610827624797821,302.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.369140625,0.6420820951461792,0.2860738039016723,1.344700574874878,300.3691711425781,284.95001220703125,292.04998779296875,291.723388671875,300.36932373046875,302.7680358886719,300.3690795898437,1.0,0.8510226011276245,0.0,0.0,1.0,1.0,-4.211453437805176,9.441519978281576e-06,4.21144437789917,-0.942633330821991,1.0,0.0,0.0,422.0441589355469,410.0,4.616637229919434,0.0,7323.14453125,0.0,292.2676696777344,293.1024780273437,291.724609375,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939705789089203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985120,302.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3691711425781,0.805647611618042,0.5777938961982727,0.5292948484420776,302.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.36920166015625,0.8673267364501953,0.7325135469436646,0.7017324566841125,302.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.36920166015625,0.8950616717338562,0.8057422637939453,0.5685681700706482,302.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3691711425781,0.6981263756752014,0.3683423697948456,0.3610827624797821,302.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.369140625,0.6420820951461792,0.2860738039016723,1.344700574874878,300.3691711425781,284.95001220703125,292.04998779296875,291.723388671875,300.36932373046875,302.7680358886719,300.3690795898437,1.0,0.8510226011276245,0.0,0.0,1.0,1.0,-4.211453437805176,9.441519978281576e-06,4.21144437789917,-0.942633330821991,1.0,0.0,0.0,422.0441589355469,410.0,4.616637229919434,0.0,7323.14453125,0.0,292.2676696777344,293.1024780273437,291.724609375,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939705789089203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985180,302.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.37164306640625,0.8020859956741333,0.5723392367362976,0.5245406031608582,302.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.37164306640625,0.8644519448280334,0.7278733849525452,0.6975107192993164,302.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.37164306640625,0.8924834728240967,0.8019370436668396,0.5660306215286255,302.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3716125488281,0.6933398246765137,0.362367570400238,0.3555563986301422,302.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3716125488281,0.637898325920105,0.281056135892868,1.322686791419983,300.37164306640625,284.95001220703125,292.04998779296875,291.723388671875,300.371826171875,302.77117919921875,300.3715515136719,1.0,0.8452724814414978,0.0,0.0,1.0,1.0,-4.1643476486206055,9.233911441697272e-06,4.1643385887146,-0.9320732951164246,1.0,0.0,0.0,421.8635559082031,410.0,4.605531215667725,0.0,7144.95166015625,0.0,292.26727294921875,293.1024780273437,291.7246398925781,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940276205539703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985240,302.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.37164306640625,0.8020859956741333,0.5723392367362976,0.5245406031608582,302.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.37164306640625,0.8644519448280334,0.7278733849525452,0.6975107192993164,302.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.37164306640625,0.8924834728240967,0.8019370436668396,0.5660306215286255,302.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3716125488281,0.6933398246765137,0.362367570400238,0.3555563986301422,302.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3716125488281,0.637898325920105,0.281056135892868,1.322686791419983,300.37164306640625,284.95001220703125,292.04998779296875,291.723388671875,300.371826171875,302.77117919921875,300.3715515136719,1.0,0.8452724814414978,0.0,0.0,1.0,1.0,-4.1643476486206055,9.233911441697272e-06,4.1643385887146,-0.9320732951164246,1.0,0.0,0.0,421.8635559082031,410.0,4.605531215667725,0.0,7144.95166015625,0.0,292.26727294921875,293.1024780273437,291.7246398925781,291.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940276205539703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985300,302.71875,303.1499938964844,285.1499938964844,0.0,-0.0,300.37286376953125,0.8003223538398743,0.5696263909339905,0.5221747756004333,302.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.37286376953125,0.8630392551422119,0.7255600094795227,0.6954046487808228,302.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.37286376953125,0.891215980052948,0.8000410199165344,0.5647653341293335,302.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3728332519531,0.6909593939781189,0.3594003319740295,0.3528105616569519,302.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3728332519531,0.6358450651168823,0.2785735130310058,1.3117893934249878,300.37286376953125,284.95001220703125,292.04998779296875,291.723388671875,300.373046875,302.7727966308594,300.3727722167969,1.0,0.8424313068389893,0.0,0.0,1.0,1.0,-4.141010284423828,9.13193161977688e-06,4.141001224517822,-0.9268513321876526,1.0,0.0,0.0,421.7649230957031,410.0,4.593631267547607,0.0,7057.75244140625,0.0,292.2670593261719,293.1024475097656,291.7246398925781,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940560519695282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985360,302.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.37408447265625,0.7985671758651733,0.5669233202934265,0.5198169946670532,302.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.37408447265625,0.8616392016410828,0.7232510447502136,0.6933020949363708,302.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.37408447265625,0.8899589776992798,0.7981494069099426,0.5635026097297668,302.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3740539550781,0.6885861754417419,0.356446772813797,0.3500769734382629,302.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3740539550781,0.6338127255439758,0.276108831167221,1.3009692430496216,300.37408447265625,284.95001220703125,292.04998779296875,291.723388671875,300.3742980957031,302.7743835449219,300.3739929199219,1.0,0.8396117091178894,0.0,0.0,1.0,1.0,-4.117794036865234,9.03104773897212e-06,4.1177849769592285,-0.9216542840003968,1.0,0.0,0.0,421.6680908203125,410.0,4.585334300994873,0.0,6971.81298828125,0.0,292.2668762207031,293.1024475097656,291.7246398925781,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940843939781189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985420,302.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3764953613281,0.7950995564460754,0.5615594387054443,0.5151361227035522,302.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.37652587890625,0.8588889837265015,0.7186512351036072,0.689111053943634,302.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.37652587890625,0.8874894976615906,0.794384241104126,0.560987651348114,302.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3764953613281,0.6838861107826233,0.3505984544754028,0.3446622490882873,302.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.37646484375,0.6298235654830933,0.2712579071521759,1.2796659469604492,300.37652587890625,284.95001220703125,292.04998779296875,291.723388671875,300.3767395019531,302.7775573730469,300.3764038085937,1.0,0.8340680003166199,0.0,0.0,1.0,1.0,-4.071996212005615,8.833709216560237e-06,4.071987628936768,-0.9114089012145996,1.0,0.0,0.0,421.4685668945313,410.0,4.5642266273498535,0.0,6804.36669921875,0.0,292.2664794921875,293.1024169921875,291.7246398925781,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3941406905651092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985480,302.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3764953613281,0.7950995564460754,0.5615594387054443,0.5151361227035522,302.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.37652587890625,0.8588889837265015,0.7186512351036072,0.689111053943634,302.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.37652587890625,0.8874894976615906,0.794384241104126,0.560987651348114,302.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3764953613281,0.6838861107826233,0.3505984544754028,0.3446622490882873,302.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.37646484375,0.6298235654830933,0.2712579071521759,1.2796659469604492,300.37652587890625,284.95001220703125,292.04998779296875,291.723388671875,300.3767395019531,302.7775573730469,300.3764038085937,1.0,0.8340680003166199,0.0,0.0,1.0,1.0,-4.071996212005615,8.833709216560237e-06,4.071987628936768,-0.9114089012145996,1.0,0.0,0.0,421.4685668945313,410.0,4.5642266273498535,0.0,6804.36669921875,0.0,292.2664794921875,293.1024169921875,291.7246398925781,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3941406905651092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985540,302.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.37890625,0.7916558980941772,0.5562316179275513,0.5104859471321106,302.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3789367675781,0.8561747074127197,0.7140660881996155,0.6849323511123657,302.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3789367675781,0.885047435760498,0.7906339764595032,0.5584818720817566,302.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.37890625,0.6792148351669312,0.3448006808757782,0.3392935991287231,302.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3788757324219,0.6258702278137207,0.2664754986763,1.2586621046066284,300.37890625,284.95001220703125,292.04998779296875,291.723388671875,300.379150390625,302.7807006835937,300.3788146972656,1.0,0.8285986185073853,0.0,0.0,1.0,1.0,-4.026550769805908,8.640074156573974e-06,4.0265421867370605,-0.901247501373291,1.0,0.0,0.0,421.2942199707031,410.0,4.539253234863281,0.0,6641.57080078125,0.0,292.2660827636719,293.1023864746094,291.7246398925781,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3941966295242309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985600,302.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.37890625,0.7916558980941772,0.5562316179275513,0.5104859471321106,302.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3789367675781,0.8561747074127197,0.7140660881996155,0.6849323511123657,302.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3789367675781,0.885047435760498,0.7906339764595032,0.5584818720817566,302.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.37890625,0.6792148351669312,0.3448006808757782,0.3392935991287231,302.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3788757324219,0.6258702278137207,0.2664754986763,1.2586621046066284,300.37890625,284.95001220703125,292.04998779296875,291.723388671875,300.379150390625,302.7807006835937,300.3788146972656,1.0,0.8285986185073853,0.0,0.0,1.0,1.0,-4.026550769805908,8.640074156573974e-06,4.0265421867370605,-0.901247501373291,1.0,0.0,0.0,421.2942199707031,410.0,4.539253234863281,0.0,6641.57080078125,0.0,292.2660827636719,293.1023864746094,291.7246398925781,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3941966295242309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985660,302.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.38153076171875,0.7882679104804993,0.5509530901908875,0.505875289440155,302.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.38153076171875,0.8535218238830566,0.709500789642334,0.6807680130004883,302.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3815612792969,0.8826612234115601,0.7869044542312622,0.5559874176979065,302.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3815002441406,0.6746106743812561,0.3390682637691498,0.3339823484420776,302.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3815002441406,0.6219484210014343,0.2617830038070678,1.238040804862976,300.38153076171875,284.95001220703125,292.0510559082031,291.7244567871094,300.38189697265625,302.78387451171875,300.3814392089844,1.0,0.8232365846633911,0.0,0.0,1.0,1.0,-3.981820106506348,8.45162048790371e-06,3.981811761856079,-0.8912614583969116,1.0,0.0,0.0,421.1054992675781,410.0,4.67652702331543,0.0,6483.91650390625,0.0,292.26568603515625,293.1023864746094,291.724853515625,291.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942582607269287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985720,302.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.38153076171875,0.7882679104804993,0.5509530901908875,0.505875289440155,302.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.38153076171875,0.8535218238830566,0.709500789642334,0.6807680130004883,302.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3815612792969,0.8826612234115601,0.7869044542312622,0.5559874176979065,302.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3815002441406,0.6746106743812561,0.3390682637691498,0.3339823484420776,302.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3815002441406,0.6219484210014343,0.2617830038070678,1.238040804862976,300.38153076171875,284.95001220703125,292.0510559082031,291.7244567871094,300.38189697265625,302.78387451171875,300.3814392089844,1.0,0.8232365846633911,0.0,0.0,1.0,1.0,-3.981820106506348,8.45162048790371e-06,3.981811761856079,-0.8912614583969116,1.0,0.0,0.0,421.1054992675781,410.0,4.67652702331543,0.0,6483.91650390625,0.0,292.26568603515625,293.1023864746094,291.724853515625,291.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942582607269287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985780,302.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3843688964844,0.7849045395851135,0.5457041263580322,0.5012890100479126,302.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3843994140625,0.8509016036987305,0.7049475312232971,0.6766130924224854,302.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3843994140625,0.8803009986877441,0.7831875085830688,0.5535003542900085,302.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.38433837890625,0.6700432300567627,0.3333739638328552,0.3287051320075989,302.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.38433837890625,0.6179699897766113,0.2571431696414947,1.217646837234497,300.3843688964844,284.95001220703125,292.05419921875,291.7275695800781,300.3848876953125,302.7870788574219,300.3843078613281,1.0,0.8179308176040649,0.0,0.0,1.0,1.0,-3.937320232391357,8.266228178399615e-06,3.937312126159668,-0.8813284635543823,1.0,0.0,0.0,420.934814453125,410.0,4.955811977386475,0.0,6330.20263671875,0.0,292.2652893066406,293.10235595703125,291.7253112792969,291.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3943260908126831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985840,302.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3843688964844,0.7849045395851135,0.5457041263580322,0.5012890100479126,302.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3843994140625,0.8509016036987305,0.7049475312232971,0.6766130924224854,302.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3843994140625,0.8803009986877441,0.7831875085830688,0.5535003542900085,302.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.38433837890625,0.6700432300567627,0.3333739638328552,0.3287051320075989,302.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.38433837890625,0.6179699897766113,0.2571431696414947,1.217646837234497,300.3843688964844,284.95001220703125,292.05419921875,291.7275695800781,300.3848876953125,302.7870788574219,300.3843078613281,1.0,0.8179308176040649,0.0,0.0,1.0,1.0,-3.937320232391357,8.266228178399615e-06,3.937312126159668,-0.8813284635543823,1.0,0.0,0.0,420.934814453125,410.0,4.955811977386475,0.0,6330.20263671875,0.0,292.2652893066406,293.10235595703125,291.7253112792969,291.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3943260908126831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985900,302.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3859558105469,0.7832430601119995,0.5430954098701477,0.4990081191062927,302.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.385986328125,0.8496127724647522,0.702677309513092,0.6745400428771973,302.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.385986328125,0.8791407346725464,0.7813360095024109,0.5522603988647461,302.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.38592529296875,0.6677861213684082,0.3305461406707763,0.3260831236839294,302.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.38592529296875,0.6159526705741882,0.2548500001430511,1.2075618505477903,300.3859558105469,284.95001220703125,292.0565185546875,291.7298278808594,300.3866271972656,302.7886962890625,300.3858947753906,1.0,0.8153109550476074,0.0,0.0,1.0,1.0,-3.9152889251708975,8.1752159530879e-06,3.91528058052063,-0.8764158487319946,1.0,0.0,0.0,420.8419189453125,410.0,5.202686309814453,0.0,6255.001953125,0.0,292.2650756835937,293.1023254394531,291.7256774902344,291.7256164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3943647444248199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17985960,302.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3876953125,0.7815961837768555,0.5405006408691406,0.4967386126518249,302.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3876953125,0.8483375310897827,0.700413167476654,0.6724715828895569,302.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3876953125,0.8779932856559753,0.7794910073280334,0.5510241389274597,302.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.3876647949219,0.6655495762825012,0.3277349472045898,0.3234757781028747,302.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3876342773437,0.6139089465141296,0.2525796294212341,1.1975747346878052,300.3876953125,284.95001220703125,292.0592956542969,291.73260498046875,300.3884582519531,302.79034423828125,300.3876342773437,1.0,0.812717616558075,0.0,0.0,1.0,1.0,-3.8934326171875,8.08543245511828e-06,3.8934245109558105,-0.8715423345565796,1.0,0.0,0.0,420.7476806640625,398.0,5.469325065612793,0.0,6181.02392578125,0.0,292.264892578125,293.1023254394531,291.72625732421875,291.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394408255815506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986020,302.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3908996582031,0.7808201909065247,0.5361597537994385,0.4927528798580169,302.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.39093017578125,0.8482494354248047,0.69661545753479,0.6688040494918823,302.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.39093017578125,0.8783247470855713,0.7763991355895996,0.5488060712814331,302.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.390869140625,0.6634637117385864,0.3230305016040802,0.3189144730567932,302.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3908386230469,0.6118729710578918,0.2487913370132446,1.1799718141555786,300.3908996582031,284.95001220703125,292.06500244140625,291.7382507324219,300.39190673828125,302.7931213378906,300.390869140625,1.0,0.8057448267936707,0.0,0.0,1.0,1.0,-3.854853868484497,7.928145350888371e-06,3.8548460006713854,-0.8628963828086853,1.0,0.0,0.0,415.488525390625,398.0,6.085339546203613,0.0,6018.56103515625,0.0,292.2645568847656,293.102294921875,291.7274169921875,291.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3944890797138214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986080,302.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3915405273437,0.7807989716529846,0.5353386998176575,0.4919866621494293,302.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3915710449219,0.8483627438545227,0.6958948969841003,0.6680954098701477,302.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3915710449219,0.8785315752029419,0.7758133411407471,0.5483763813972473,302.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3915100097656,0.663171648979187,0.3221404254436493,0.3180384933948517,302.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3914794921875,0.6115759015083313,0.2480776757001876,1.1765936613082886,300.3915405273437,284.95001220703125,292.06622314453125,291.7394714355469,300.392578125,302.7936706542969,300.3915100097656,1.0,0.8043036460876465,0.0,0.0,1.0,1.0,-3.847446203231812,7.898127478256356e-06,3.847438097000122,-0.8612428307533264,1.0,0.0,0.0,414.1740112304688,386.0,6.188187122344971,0.0,5985.65869140625,0.0,292.2644958496094,293.102294921875,291.72772216796875,291.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3945063054561615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986140,302.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3958435058594,0.7811803221702576,0.5302491784095764,0.4871901273727417,302.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3958740234375,0.8496000170707703,0.6914129853248596,0.6636386513710022,302.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3958740234375,0.88041090965271,0.7721754312515259,0.5456715822219849,302.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.39581298828125,0.661765456199646,0.3166217803955078,0.3125577270984649,302.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3957824707031,0.6101009845733643,0.2436757981777191,1.155515193939209,300.3958435058594,284.95001220703125,292.0749206542969,291.74810791015625,300.39715576171875,302.79718017578125,300.39581298828125,1.0,0.7947860360145569,0.0,0.0,1.0,1.0,-3.801101446151733,7.711645594099537e-06,3.801093816757202,-0.8509067296981812,1.0,0.0,0.0,404.7905883789063,374.0,6.814210414886475,0.0,5774.73828125,0.0,292.2640991210937,293.102294921875,291.73004150390625,291.7294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946270048618316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986200,302.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3958435058594,0.7811803221702576,0.5302491784095764,0.4871901273727417,302.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3958740234375,0.8496000170707703,0.6914129853248596,0.6636386513710022,302.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3958740234375,0.88041090965271,0.7721754312515259,0.5456715822219849,302.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.39581298828125,0.661765456199646,0.3166217803955078,0.3125577270984649,302.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3957824707031,0.6101009845733643,0.2436757981777191,1.155515193939209,300.3958435058594,284.95001220703125,292.0749206542969,291.74810791015625,300.39715576171875,302.79718017578125,300.39581298828125,1.0,0.7947860360145569,0.0,0.0,1.0,1.0,-3.801101446151733,7.711645594099537e-06,3.801093816757202,-0.8509067296981812,1.0,0.0,0.0,404.7905883789063,374.0,6.814210414886475,0.0,5774.73828125,0.0,292.2640991210937,293.102294921875,291.73004150390625,291.7294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946270048618316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986260,302.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4006042480469,0.7821875810623169,0.5252322554588318,0.4824083745479584,302.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.400634765625,0.851485550403595,0.6869689226150513,0.6591646671295166,302.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.400634765625,0.8830103278160095,0.7685782313346863,0.5429561138153076,302.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.40057373046875,0.6608587503433228,0.3111803531646728,0.307096928358078,302.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4005432128906,0.6091074347496033,0.2393755614757537,1.1346418857574463,300.4006042480469,284.95001220703125,292.0852355957031,291.7583312988281,300.4021911621094,302.8009338378906,300.4006042480469,1.0,0.7847244143486023,0.0,0.0,1.0,1.0,-3.755025148391724,7.528488367825048e-06,3.755017518997192,-0.8406428694725037,1.0,0.0,0.0,394.1460876464844,362.0,7.432628631591797,0.0,5560.896484375,0.0,292.263671875,293.1022644042969,291.7333068847656,291.7325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3947708904743194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986320,302.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4006042480469,0.7821875810623169,0.5252322554588318,0.4824083745479584,302.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.400634765625,0.851485550403595,0.6869689226150513,0.6591646671295166,302.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.400634765625,0.8830103278160095,0.7685782313346863,0.5429561138153076,302.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.40057373046875,0.6608587503433228,0.3111803531646728,0.307096928358078,302.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4005432128906,0.6091074347496033,0.2393755614757537,1.1346418857574463,300.4006042480469,284.95001220703125,292.0852355957031,291.7583312988281,300.4021911621094,302.8009338378906,300.4006042480469,1.0,0.7847244143486023,0.0,0.0,1.0,1.0,-3.755025148391724,7.528488367825048e-06,3.755017518997192,-0.8406428694725037,1.0,0.0,0.0,394.1460876464844,362.0,7.432628631591797,0.0,5560.896484375,0.0,292.263671875,293.1022644042969,291.7333068847656,291.7325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3947708904743194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986380,302.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4058532714844,0.7836120128631592,0.5202878713607788,0.4776643812656402,302.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4058532714844,0.8538087606430054,0.6825625896453857,0.6546977758407593,302.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4058532714844,0.8860951662063599,0.7650212645530701,0.5402477383613586,302.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4057922363281,0.6602723002433777,0.3058163225650787,0.301680713891983,302.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.40576171875,0.608441174030304,0.2351774722337722,1.1140923500061035,300.4058532714844,284.95001220703125,292.0971069335937,291.7701110839844,300.40771484375,302.8048400878906,300.4058532714844,1.0,0.7743891477584839,0.0,0.0,1.0,1.0,-3.7094709873199454,7.349603947659489e-06,3.709463596343994,-0.8305038809776306,1.0,0.0,0.0,382.8594970703125,350.0,8.032755851745605,0.0,5349.02197265625,0.0,292.2632751464844,293.10223388671875,291.73760986328125,291.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949389457702636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986440,302.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4058532714844,0.7836120128631592,0.5202878713607788,0.4776643812656402,302.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4058532714844,0.8538087606430054,0.6825625896453857,0.6546977758407593,302.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4058532714844,0.8860951662063599,0.7650212645530701,0.5402477383613586,302.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4057922363281,0.6602723002433777,0.3058163225650787,0.301680713891983,302.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.40576171875,0.608441174030304,0.2351774722337722,1.1140923500061035,300.4058532714844,284.95001220703125,292.0971069335937,291.7701110839844,300.40771484375,302.8048400878906,300.4058532714844,1.0,0.7743891477584839,0.0,0.0,1.0,1.0,-3.7094709873199454,7.349603947659489e-06,3.709463596343994,-0.8305038809776306,1.0,0.0,0.0,382.8594970703125,350.0,8.032755851745605,0.0,5349.02197265625,0.0,292.2632751464844,293.10223388671875,291.73760986328125,291.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949389457702636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986500,302.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4085998535156,0.7844362854957581,0.5178406238555908,0.4753093123435974,302.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4086303710937,0.8550904393196106,0.6803723573684692,0.6524707674980164,302.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.4086303710937,0.8877700567245483,0.7632565498352051,0.5388988852500916,302.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4085388183594,0.660060703754425,0.3031610548496246,0.2989921867847442,302.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.40850830078125,0.6081957221031189,0.2331137508153915,1.1039495468139648,300.4085998535156,284.95001220703125,292.10357666015625,291.7765197753906,300.4106140136719,302.80682373046875,300.4086303710937,1.0,0.7691642045974731,0.0,0.0,1.0,1.0,-3.6868863105773926,7.261727205332136e-06,3.68687891960144,-0.8254805207252502,1.0,0.0,0.0,377.0997009277344,350.0,8.316082954406738,0.0,5244.63720703125,0.0,292.2630920410156,293.10223388671875,291.7401123046875,291.7389831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3950313627719879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986560,302.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4114685058594,0.7853312492370605,0.5154096484184265,0.4729657471179962,302.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4114685058594,0.856448769569397,0.6781905293464661,0.6502485275268555,302.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4114990234375,0.8895288109779358,0.7615007162094116,0.5375539660453796,302.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4114074707031,0.6598992943763733,0.300523042678833,0.2963168025016784,302.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4113464355469,0.6080052256584167,0.231072723865509,1.0938940048217771,300.4114685058594,284.95001220703125,292.1103820800781,291.78326416015625,300.4136047363281,302.80889892578125,300.4114685058594,1.0,0.7639135122299194,0.0,0.0,1.0,1.0,-3.6644556522369385,7.174980510171736e-06,3.664448499679565,-0.820492684841156,1.0,0.0,0.0,371.2820129394531,338.0,8.597933769226074,0.0,5141.4365234375,0.0,292.26287841796875,293.1022033691406,291.742919921875,291.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3951292932033539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986620,302.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.41748046875,0.7873355746269226,0.5106014013290405,0.4683188796043396,302.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4175109863281,0.8593986630439758,0.6738541722297668,0.6458216309547424,302.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4175109863281,0.8932986855506897,0.7580180764198303,0.5348782539367676,302.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4174194335937,0.6597298979759216,0.2953040897846222,0.2910119891166687,302.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4173583984375,0.6077961921691895,0.2270661145448684,1.0740841627120972,300.41748046875,284.95001220703125,292.125,291.7977600097656,300.419921875,302.8130798339844,300.4175109863281,1.0,0.7533532381057739,0.0,0.0,1.0,1.0,-3.6201226711273193,7.005082807154395e-06,3.620115756988525,-0.8106370568275452,1.0,0.0,0.0,359.5038452148437,326.0,9.140646934509276,0.0,4938.91455078125,0.0,292.2624816894531,293.1021728515625,291.74932861328125,291.747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3953434824943542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986680,302.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.41748046875,0.7873355746269226,0.5106014013290405,0.4683188796043396,302.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4175109863281,0.8593986630439758,0.6738541722297668,0.6458216309547424,302.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4175109863281,0.8932986855506897,0.7580180764198303,0.5348782539367676,302.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4174194335937,0.6597298979759216,0.2953040897846222,0.2910119891166687,302.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4173583984375,0.6077961921691895,0.2270661145448684,1.0740841627120972,300.41748046875,284.95001220703125,292.125,291.7977600097656,300.419921875,302.8130798339844,300.4175109863281,1.0,0.7533532381057739,0.0,0.0,1.0,1.0,-3.6201226711273193,7.005082807154395e-06,3.620115756988525,-0.8106370568275452,1.0,0.0,0.0,359.5038452148437,326.0,9.140646934509276,0.0,4938.91455078125,0.0,292.2624816894531,293.1021728515625,291.74932861328125,291.747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3953434824943542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986740,302.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4238586425781,0.7895839214324951,0.5058568120002747,0.4637231528759002,302.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4238586425781,0.8626212477684021,0.6695497035980225,0.6414188742637634,302.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.42388916015625,0.8973584771156311,0.7545693516731262,0.5322218537330627,302.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4237670898437,0.6597258448600769,0.2901523113250732,0.2857646644115448,302.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4237365722656,0.6077774167060852,0.2231480628252029,1.0546451807022097,300.4238586425781,284.95001220703125,292.1408386230469,291.8134460449219,300.4265441894531,302.8173828125,300.4239196777344,1.0,0.7427417635917664,0.0,0.0,1.0,1.0,-3.576387882232666,6.839500201749615e-06,3.576380968093872,-0.8009201288223267,1.0,0.0,0.0,347.65252685546875,314.0,9.647486686706545,0.0,4741.94287109375,0.0,292.2620849609375,293.1021728515625,291.7567749023437,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395579069852829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986800,302.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4238586425781,0.7895839214324951,0.5058568120002747,0.4637231528759002,302.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4238586425781,0.8626212477684021,0.6695497035980225,0.6414188742637634,302.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.42388916015625,0.8973584771156311,0.7545693516731262,0.5322218537330627,302.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4237670898437,0.6597258448600769,0.2901523113250732,0.2857646644115448,302.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4237365722656,0.6077774167060852,0.2231480628252029,1.0546451807022097,300.4238586425781,284.95001220703125,292.1408386230469,291.8134460449219,300.4265441894531,302.8173828125,300.4239196777344,1.0,0.7427417635917664,0.0,0.0,1.0,1.0,-3.576387882232666,6.839500201749615e-06,3.576380968093872,-0.8009201288223267,1.0,0.0,0.0,347.65252685546875,314.0,9.647486686706545,0.0,4741.94287109375,0.0,292.2620849609375,293.1021728515625,291.7567749023437,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395579069852829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986860,302.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4305419921875,0.7920963764190674,0.5011788606643677,0.4591814875602722,302.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4305725097656,0.8661416172981262,0.6652793884277344,0.6370423436164856,302.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4305725097656,0.9017280340194702,0.7511555552482605,0.5295855402946472,302.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.43048095703125,0.6599025726318359,0.2850702404975891,0.2805776000022888,302.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.430419921875,0.6079666018486023,0.2193215489387512,1.035591721534729,300.4305419921875,284.95001220703125,292.15777587890625,291.83026123046875,300.4335021972656,302.8218078613281,300.4306335449219,1.0,0.7320970296859741,0.0,0.0,1.0,1.0,-3.533345460891724,6.678499175905017e-06,3.533338785171509,-0.7913618087768555,1.0,0.0,0.0,335.73883056640625,302.0,10.12583827972412,0.0,4550.60693359375,0.0,292.2616882324219,293.1021423339844,291.76531982421875,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395836740732193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17986920,302.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4305419921875,0.7920963764190674,0.5011788606643677,0.4591814875602722,302.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4305725097656,0.8661416172981262,0.6652793884277344,0.6370423436164856,302.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4305725097656,0.9017280340194702,0.7511555552482605,0.5295855402946472,302.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.43048095703125,0.6599025726318359,0.2850702404975891,0.2805776000022888,302.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.430419921875,0.6079666018486023,0.2193215489387512,1.035591721534729,300.4305419921875,284.95001220703125,292.15777587890625,291.83026123046875,300.4335021972656,302.8218078613281,300.4306335449219,1.0,0.7320970296859741,0.0,0.0,1.0,1.0,-3.533345460891724,6.678499175905017e-06,3.533338785171509,-0.7913618087768555,1.0,0.0,0.0,335.73883056640625,302.0,10.12583827972412,0.0,4550.60693359375,0.0,292.2616882324219,293.1021423339844,291.76531982421875,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.395836740732193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
