time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986980,302.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4375305175781,0.7948629856109619,0.496563047170639,0.4546922147274017,302.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.43756103515625,0.869955837726593,0.6610428094863892,0.6326937675476074,302.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.43756103515625,0.9064797163009644,0.7477738261222839,0.5269691944122314,302.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4374389648437,0.6602490544319153,0.2800527513027191,0.2754483520984649,302.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4374084472656,0.6083515882492065,0.2155791670083999,1.0169028043746948,300.4375305175781,284.95001220703125,292.1757202148437,291.8480529785156,300.4407653808594,302.82635498046875,300.4376220703125,1.0,0.72142094373703,0.0,0.0,1.0,1.0,-3.4908976554870605,6.521624982269714e-06,3.490891218185425,-0.7819389700889587,1.0,0.0,0.0,323.8174133300781,290.0,10.56910228729248,0.0,4364.89306640625,0.0,292.26129150390625,293.10211181640625,291.7748718261719,291.77252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961144685745239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987040,302.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4375305175781,0.7948629856109619,0.496563047170639,0.4546922147274017,302.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.43756103515625,0.869955837726593,0.6610428094863892,0.6326937675476074,302.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.43756103515625,0.9064797163009644,0.7477738261222839,0.5269691944122314,302.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4374389648437,0.6602490544319153,0.2800527513027191,0.2754483520984649,302.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4374084472656,0.6083515882492065,0.2155791670083999,1.0169028043746948,300.4375305175781,284.95001220703125,292.1757202148437,291.8480529785156,300.4407653808594,302.82635498046875,300.4376220703125,1.0,0.72142094373703,0.0,0.0,1.0,1.0,-3.4908976554870605,6.521624982269714e-06,3.490891218185425,-0.7819389700889587,1.0,0.0,0.0,323.8174133300781,290.0,10.56910228729248,0.0,4364.89306640625,0.0,292.26129150390625,293.10211181640625,291.7748718261719,291.77252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961144685745239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987100,302.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4411315917969,0.7963505983352661,0.4942783117294311,0.4524669647216797,302.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.441162109375,0.871984601020813,0.6589376926422119,0.6305303573608398,302.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.441162109375,0.909077286720276,0.7460947036743164,0.525668203830719,302.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4410400390625,0.6604928970336914,0.2775679230690002,0.2729049324989319,302.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.44097900390625,0.6086239218711853,0.2137389034032821,1.0076913833618164,300.4411315917969,284.95001220703125,292.1850280761719,291.8572998046875,300.4444885253906,302.8286437988281,300.44122314453125,1.0,0.7160730957984924,0.0,0.0,1.0,1.0,-3.469915866851806,6.444781320169568e-06,3.469909429550171,-0.7772841453552246,1.0,0.0,0.0,317.85076904296875,290.0,10.778996467590332,0.0,4274.0966796875,0.0,292.2611083984375,293.10211181640625,291.780029296875,291.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962605893611908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987160,302.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4447937011719,0.7979118824005127,0.4920099675655365,0.4502554833889007,302.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.44482421875,0.874099612236023,0.6568421721458435,0.6283748745918274,302.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.44482421875,0.9118244051933287,0.7444238662719727,0.5243723392486572,302.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4447021484375,0.6607874035835266,0.2750998139381408,0.2703765034675598,302.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.44464111328125,0.6089531183242798,0.2119201570749282,0.9985730648040771,300.4447937011719,284.95001220703125,292.1945495605469,291.8667297363281,300.4482727050781,302.8309631347656,300.44488525390625,1.0,0.7107182741165161,0.0,0.0,1.0,1.0,-3.4490966796875,6.368988579197321e-06,3.4490902423858643,-0.7726650238037109,1.0,0.0,0.0,311.88116455078125,278.0,10.982930183410645,0.0,4184.666015625,0.0,292.2608947753906,293.1020812988281,291.7854309082031,291.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964116871356964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987220,302.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.45172119140625,0.8009966611862183,0.4878818094730377,0.446224570274353,302.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4517517089844,0.8782393336296082,0.653013288974762,0.6244312524795532,302.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4517517089844,0.9172755479812622,0.7413721084594727,0.5220017433166504,302.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4515991210937,0.661479115486145,0.2706052958965301,0.2657657265663147,302.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4515380859375,0.6097250580787659,0.2086337953805923,0.9820542335510254,300.45172119140625,284.95001220703125,292.21258544921875,291.8846130371094,300.45538330078125,302.8352966308594,300.4518127441406,1.0,0.7008491158485413,0.0,0.0,1.0,1.0,-3.411264181137085,6.2324197642738e-06,3.411257743835449,-0.764272928237915,1.0,0.0,0.0,300.8799743652344,278.0,11.325139999389648,0.0,4023.65576171875,0.0,292.2605285644531,293.1020812988281,291.7961120605469,291.7932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39670330286026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987280,302.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4523010253906,0.8012732863426208,0.4875243604183197,0.4458755552768707,302.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.45233154296875,0.8786100745201111,0.652681291103363,0.6240893006324768,302.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4523620605469,0.9177675247192384,0.7411075234413147,0.5217962265014648,302.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.45220947265625,0.6615443229675293,0.2702160179615021,0.2653664052486419,302.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4521484375,0.6097977757453918,0.2083500027656555,0.980627417564392,300.45233154296875,284.95001220703125,292.2142028808594,291.8861999511719,300.4560241699219,302.835693359375,300.4524230957031,1.0,0.6999889016151428,0.0,0.0,1.0,1.0,-3.4079809188842773,6.220638624654384e-06,3.4079747200012207,-0.7635446786880493,1.0,0.0,0.0,299.9288635253906,266.0,11.353800773620604,0.0,4009.8642578125,0.0,292.260498046875,293.1020812988281,291.7970886230469,291.794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3967291116714477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987340,302.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.46002197265625,0.8049449920654297,0.4830987751483917,0.4415474832057953,302.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4600524902344,0.8834930062294006,0.6485567688941956,0.6198357343673706,302.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4600830078125,0.924257516860962,0.737820565700531,0.5192393064498901,302.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4599304199219,0.6625168323516846,0.2653933465480804,0.2604122757911682,302.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4598693847656,0.6108765602111816,0.2048578709363937,0.9630253314971924,300.46002197265625,284.95001220703125,292.2345275878906,291.9063720703125,300.4639587402344,302.8404541015625,300.4601745605469,1.0,0.6892267465591431,0.0,0.0,1.0,1.0,-3.3674325942993164,6.076072168070823e-06,3.367426633834839,-0.7545558214187622,1.0,0.0,0.0,287.9991149902344,254.0,11.680745124816896,0.0,3840.318603515625,0.0,292.2601013183594,293.10205078125,291.80963134765625,291.8064880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970633745193481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987400,302.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.46002197265625,0.8049449920654297,0.4830987751483917,0.4415474832057953,302.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4600524902344,0.8834930062294006,0.6485567688941956,0.6198357343673706,302.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4600830078125,0.924257516860962,0.737820565700531,0.5192393064498901,302.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4599304199219,0.6625168323516846,0.2653933465480804,0.2604122757911682,302.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4598693847656,0.6108765602111816,0.2048578709363937,0.9630253314971924,300.46002197265625,284.95001220703125,292.2345275878906,291.9063720703125,300.4639587402344,302.8404541015625,300.4601745605469,1.0,0.6892267465591431,0.0,0.0,1.0,1.0,-3.3674325942993164,6.076072168070823e-06,3.367426633834839,-0.7545558214187622,1.0,0.0,0.0,287.9991149902344,254.0,11.680745124816896,0.0,3840.318603515625,0.0,292.2601013183594,293.10205078125,291.80963134765625,291.8064880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970633745193481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987460,302.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4679260253906,0.8089413046836853,0.4787397384643554,0.4372754395008087,302.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.46795654296875,0.8888202905654907,0.6444734334945679,0.615617036819458,302.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4679870605469,0.9313061237335204,0.7345656156539917,0.5167020559310913,302.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.46783447265625,0.6637606620788574,0.260638028383255,0.2555181980133056,302.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4677734375,0.6122344136238098,0.2014509439468383,0.9457908272743224,300.4679260253906,284.95001220703125,292.25543212890625,291.9270935058594,300.4720458984375,302.8453063964844,300.46807861328125,1.0,0.6784341931343079,0.0,0.0,1.0,1.0,-3.327582597732544,5.935674835200189e-06,3.3275766372680664,-0.7457283735275269,1.0,0.0,0.0,276.052001953125,242.0,11.964832305908203,0.0,3675.866455078125,0.0,292.2597045898437,293.1020202636719,291.8231506347656,291.8197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3974149823188782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987520,302.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4679260253906,0.8089413046836853,0.4787397384643554,0.4372754395008087,302.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.46795654296875,0.8888202905654907,0.6444734334945679,0.615617036819458,302.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4679870605469,0.9313061237335204,0.7345656156539917,0.5167020559310913,302.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.46783447265625,0.6637606620788574,0.260638028383255,0.2555181980133056,302.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4677734375,0.6122344136238098,0.2014509439468383,0.9457908272743224,300.4679260253906,284.95001220703125,292.25543212890625,291.9270935058594,300.4720458984375,302.8453063964844,300.46807861328125,1.0,0.6784341931343079,0.0,0.0,1.0,1.0,-3.327582597732544,5.935674835200189e-06,3.3275766372680664,-0.7457283735275269,1.0,0.0,0.0,276.052001953125,242.0,11.964832305908203,0.0,3675.866455078125,0.0,292.2597045898437,293.1020202636719,291.8231506347656,291.8197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3974149823188782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987580,302.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4759826660156,0.8131743669509888,0.4744385182857513,0.4330540597438812,302.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4760131835937,0.8945871591567993,0.6404263973236084,0.6114311814308167,302.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4760131835937,0.9388219118118286,0.7313379049301147,0.5141830444335938,302.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4758605957031,0.6652683019638062,0.2559409737586975,0.2506781816482544,302.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757995605469,0.6138391494750977,0.1981171220541,0.9288819432258606,300.4759826660156,284.95001220703125,292.2768249511719,291.94830322265625,300.48028564453125,302.8502197265625,300.47613525390625,1.0,0.6676002144813538,0.0,0.0,1.0,1.0,-3.2882513999938965,5.798736310680397e-06,3.288245439529419,-0.7370210289955139,1.0,0.0,0.0,264.1429748535156,230.0,12.209461212158203,0.0,3516.3681640625,0.0,292.2593078613281,293.1020202636719,291.83746337890625,291.8338317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3977805972099304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987640,302.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4759826660156,0.8131743669509888,0.4744385182857513,0.4330540597438812,302.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4760131835937,0.8945871591567993,0.6404263973236084,0.6114311814308167,302.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4760131835937,0.9388219118118286,0.7313379049301147,0.5141830444335938,302.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4758605957031,0.6652683019638062,0.2559409737586975,0.2506781816482544,302.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4757995605469,0.6138391494750977,0.1981171220541,0.9288819432258606,300.4759826660156,284.95001220703125,292.2768249511719,291.94830322265625,300.48028564453125,302.8502197265625,300.47613525390625,1.0,0.6676002144813538,0.0,0.0,1.0,1.0,-3.2882513999938965,5.798736310680397e-06,3.288245439529419,-0.7370210289955139,1.0,0.0,0.0,264.1429748535156,230.0,12.209461212158203,0.0,3516.3681640625,0.0,292.2593078613281,293.1020202636719,291.83746337890625,291.8338317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3977805972099304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987700,302.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.48004150390625,0.8154060244560242,0.472309798002243,0.4309619069099426,302.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4800720214844,0.8976612687110901,0.6384167671203613,0.609350323677063,302.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4801025390625,0.9427544474601746,0.7297341227531433,0.5129299163818359,302.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4799194335937,0.6661410927772522,0.2536143958568573,0.248277872800827,302.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4798583984375,0.6147477626800537,0.1964774578809738,0.9205456376075744,300.48004150390625,284.95001220703125,292.28765869140625,291.95904541015625,300.48443603515625,302.85272216796875,300.4801940917969,1.0,0.6621684432029724,0.0,0.0,1.0,1.0,-3.268816947937012,5.731670626119012e-06,3.2688112258911133,-0.7327215671539307,1.0,0.0,0.0,258.1884460449219,230.0,12.319414138793944,0.0,3438.391357421875,0.0,292.2591247558594,293.1019897460937,291.84490966796875,291.8411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3979683220386505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987760,302.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4841613769531,0.8177273869514465,0.4701975286006927,0.4288837909698486,302.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.48419189453125,0.9008725881576538,0.6364178657531738,0.60727858543396,302.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.48419189453125,0.946796417236328,0.7281379699707031,0.5116814970970154,302.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4840393066406,0.6671026945114136,0.2513041496276855,0.2458923012018203,302.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.48394775390625,0.6157340407371521,0.1948579400777816,0.9122971296310424,300.4841613769531,284.95001220703125,292.298583984375,291.9698791503906,300.4886169433594,302.8551940917969,300.4843139648437,1.0,0.6567251086235046,0.0,0.0,1.0,1.0,-3.249540090560913,5.665538083121646e-06,3.249534368515014,-0.7284563779830933,1.0,0.0,0.0,252.23309326171875,218.0,12.424200057983398,0.0,3361.59033203125,0.0,292.2589111328125,293.1019897460937,291.8525695800781,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3981595933437347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987820,302.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.492431640625,0.8226986527442932,0.4660287499427795,0.4247744977474212,302.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.4924621582031,0.907913327217102,0.6324563026428223,0.6031661033630371,302.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.49249267578125,0.9552001953125,0.7249708771705627,0.5092000365257263,302.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4923095703125,0.6693378686904907,0.2467390596866607,0.2411706000566482,302.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.49224853515625,0.617973804473877,0.1916866898536682,0.8960925340652466,300.492431640625,284.95001220703125,292.3205871582031,291.99169921875,300.4970703125,302.8602294921875,300.4926147460937,1.0,0.6458045840263367,0.0,0.0,1.0,1.0,-3.2115395069122314,5.53630752619938e-06,3.211534023284912,-0.7200489044189453,1.0,0.0,0.0,240.3018798828125,206.0,12.5960693359375,0.0,3211.494384765625,0.0,292.2585144042969,293.1019592285156,291.8685302734375,291.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3985530734062195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987880,302.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.492431640625,0.8226986527442932,0.4660287499427795,0.4247744977474212,302.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.4924621582031,0.907913327217102,0.6324563026428223,0.6031661033630371,302.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.49249267578125,0.9552001953125,0.7249708771705627,0.5092000365257263,302.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4923095703125,0.6693378686904907,0.2467390596866607,0.2411706000566482,302.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.49224853515625,0.617973804473877,0.1916866898536682,0.8960925340652466,300.492431640625,284.95001220703125,292.3205871582031,291.99169921875,300.4970703125,302.8602294921875,300.4926147460937,1.0,0.6458045840263367,0.0,0.0,1.0,1.0,-3.2115395069122314,5.53630752619938e-06,3.211534023284912,-0.7200489044189453,1.0,0.0,0.0,240.3018798828125,206.0,12.5960693359375,0.0,3211.494384765625,0.0,292.2585144042969,293.1019592285156,291.8685302734375,291.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3985530734062195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17987940,302.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.50079345703125,0.828108549118042,0.4619152247905731,0.4207146167755127,302.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5008239746094,0.916060745716095,0.6285303235054016,0.599087119102478,302.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5008544921875,0.9638734459877014,0.7218284606933594,0.5067358613014221,302.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.50067138671875,0.671957790851593,0.2422286868095398,0.2365005910396576,302.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5005798339844,0.6205254197120667,0.1885817050933838,0.8801875114440918,300.50079345703125,284.95001220703125,292.3427734375,292.0137023925781,300.50555419921875,302.86529541015625,300.5009765625,1.0,0.6348291039466858,0.0,0.0,1.0,1.0,-3.173997402191162,5.410118319559842e-06,3.1739919185638428,-0.7117454409599304,1.0,0.0,0.0,228.42881774902344,194.0,12.731772422790527,0.0,3065.938232421875,0.0,292.25811767578125,293.1019287109375,291.8851013183594,291.880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3989563286304474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988000,302.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.50079345703125,0.828108549118042,0.4619152247905731,0.4207146167755127,302.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5008239746094,0.916060745716095,0.6285303235054016,0.599087119102478,302.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5008544921875,0.9638734459877014,0.7218284606933594,0.5067358613014221,302.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.50067138671875,0.671957790851593,0.2422286868095398,0.2365005910396576,302.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5005798339844,0.6205254197120667,0.1885817050933838,0.8801875114440918,300.50079345703125,284.95001220703125,292.3427734375,292.0137023925781,300.50555419921875,302.86529541015625,300.5009765625,1.0,0.6348291039466858,0.0,0.0,1.0,1.0,-3.173997402191162,5.410118319559842e-06,3.1739919185638428,-0.7117454409599304,1.0,0.0,0.0,228.42881774902344,194.0,12.731772422790527,0.0,3065.938232421875,0.0,292.25811767578125,293.1019287109375,291.8851013183594,291.880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3989563286304474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988060,302.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5091857910156,0.8341712951660156,0.457872986793518,0.4167138934135437,302.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5092468261719,0.9254029393196106,0.624648928642273,0.5950455069541931,302.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5092468261719,0.9728512763977052,0.7187171578407288,0.504289984703064,302.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5090637207031,0.6751230359077454,0.2377881854772567,0.2318920046091079,302.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.50897216796875,0.6235223412513733,0.1855600923299789,0.8646373748779297,300.5091857910156,284.95001220703125,292.364990234375,292.0357360839844,300.5140991210937,302.8703918457031,300.5093994140625,1.0,0.6238013505935669,0.0,0.0,1.0,1.0,-3.1372110843658447,5.287896328809438e-06,3.1372058391571045,-0.703609824180603,1.0,0.0,0.0,216.510009765625,182.0,12.831049919128418,0.0,2924.667724609375,0.0,292.2577209472656,293.1019287109375,291.90234375,291.89794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3993702828884125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988120,302.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5091857910156,0.8341712951660156,0.457872986793518,0.4167138934135437,302.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5092468261719,0.9254029393196106,0.624648928642273,0.5950455069541931,302.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.5092468261719,0.9728512763977052,0.7187171578407288,0.504289984703064,302.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5090637207031,0.6751230359077454,0.2377881854772567,0.2318920046091079,302.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.50897216796875,0.6235223412513733,0.1855600923299789,0.8646373748779297,300.5091857910156,284.95001220703125,292.364990234375,292.0357360839844,300.5140991210937,302.8703918457031,300.5093994140625,1.0,0.6238013505935669,0.0,0.0,1.0,1.0,-3.1372110843658447,5.287896328809438e-06,3.1372058391571045,-0.703609824180603,1.0,0.0,0.0,216.510009765625,182.0,12.831049919128418,0.0,2924.667724609375,0.0,292.2577209472656,293.1019287109375,291.90234375,291.89794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3993702828884125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988180,302.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.51763916015625,0.8408994674682617,0.4538828432559967,0.4127611815929413,302.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5176696777344,0.935673177242279,0.620799720287323,0.591035783290863,302.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5177001953125,0.9818848371505736,0.7156280875205994,0.5018607974052429,302.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5174865722656,0.6787887215614319,0.2333986759185791,0.2273331135511398,302.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5174255371094,0.6269234418869019,0.1825988441705703,0.849367618560791,300.51763916015625,284.95001220703125,292.3871765136719,292.0577392578125,300.52264404296875,302.8755187988281,300.517822265625,1.0,0.61270672082901,0.0,0.0,1.0,1.0,-3.100794792175293,5.168292773305439e-06,3.1007895469665527,-0.6955543756484985,1.0,0.0,0.0,204.6800842285156,170.0,12.900479316711426,0.0,2787.718994140625,0.0,292.25732421875,293.1018981933594,291.9200439453125,291.9154968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997912108898163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988240,302.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.51763916015625,0.8408994674682617,0.4538828432559967,0.4127611815929413,302.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5176696777344,0.935673177242279,0.620799720287323,0.591035783290863,302.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5177001953125,0.9818848371505736,0.7156280875205994,0.5018607974052429,302.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5174865722656,0.6787887215614319,0.2333986759185791,0.2273331135511398,302.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5174255371094,0.6269234418869019,0.1825988441705703,0.849367618560791,300.51763916015625,284.95001220703125,292.3871765136719,292.0577392578125,300.52264404296875,302.8755187988281,300.517822265625,1.0,0.61270672082901,0.0,0.0,1.0,1.0,-3.100794792175293,5.168292773305439e-06,3.1007895469665527,-0.6955543756484985,1.0,0.0,0.0,204.6800842285156,170.0,12.900479316711426,0.0,2787.718994140625,0.0,292.25732421875,293.1018981933594,291.9200439453125,291.9154968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997912108898163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988300,302.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5218505859375,0.8446561098098755,0.4519201517105102,0.4108107388019562,302.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5219116210937,0.9412350654602052,0.6188949346542358,0.5890464186668396,302.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5219116210937,0.9864820837974548,0.7140970826148987,0.5006533861160278,302.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.521728515625,0.6809243559837341,0.2312353104352951,0.225080206990242,302.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5216369628906,0.6288782358169556,0.1811548620462417,0.8418834209442139,300.5218505859375,284.95001220703125,292.3982238769531,292.06866455078125,300.52691650390625,302.87811279296875,300.5220642089844,1.0,0.6071372628211975,0.0,0.0,1.0,1.0,-3.082954168319702,5.110205165692605e-06,3.082949161529541,-0.6916100978851318,1.0,0.0,0.0,198.715576171875,170.0,12.917052268981934,0.0,2720.714111328125,0.0,292.25714111328125,293.1018981933594,291.9291381835937,291.9245300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4000050723552704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988360,302.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.52606201171875,0.8486340045928955,0.4499695301055908,0.4088720083236694,302.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.526123046875,0.9469590783119202,0.616997480392456,0.5870649218559265,302.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.526123046875,0.991036057472229,0.7125711441040039,0.499450147151947,302.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.52593994140625,0.6832110285758972,0.2290834784507751,0.222839206457138,302.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5258483886719,0.630962610244751,0.179724171757698,0.8344641327857971,300.5260925292969,284.95001220703125,292.4092102050781,292.0795593261719,300.5311889648437,302.88067626953125,300.5262756347656,1.0,0.6015477180480957,0.0,0.0,1.0,1.0,-3.065169334411621,5.0526273298601154e-06,3.06516432762146,-0.6876754760742188,1.0,0.0,0.0,192.7862548828125,158.0,12.931339263916016,0.0,2654.764892578125,0.0,292.2569274902344,293.10186767578125,291.9383239746094,291.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4002200067043304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988420,302.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.53466796875,0.8570065498352051,0.4461129903793335,0.4050502777099609,302.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.53472900390625,0.9583761096000672,0.6132268905639648,0.5831416845321655,302.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.53472900390625,0.9990000128746032,0.7096961736679077,0.4965208172798157,302.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5345153808594,0.6880035996437073,0.2248249351978302,0.2184157967567443,302.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5344543457031,0.6353557705879211,0.1769103556871414,0.8199210166931152,300.53466796875,284.95001220703125,292.4309387207031,292.10113525390625,300.5398864746094,302.88592529296875,300.5348815917969,1.0,0.5900749564170837,0.0,0.0,1.0,1.0,-3.0266733169555664,4.929093393002404e-06,3.0266683101654053,-0.6791064143180847,1.0,0.0,0.0,181.218002319336,161.0,13.046366691589355,0.0,2523.29736328125,0.0,292.25653076171875,293.10186767578125,291.9569396972656,291.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4006555378437042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988480,302.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.53466796875,0.8570065498352051,0.4461129903793335,0.4050502777099609,302.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.53472900390625,0.9583761096000672,0.6132268905639648,0.5831416845321655,302.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.53472900390625,0.9990000128746032,0.7096961736679077,0.4965208172798157,302.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5345153808594,0.6880035996437073,0.2248249351978302,0.2184157967567443,302.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5344543457031,0.6353557705879211,0.1769103556871414,0.8199210166931152,300.53466796875,284.95001220703125,292.4309387207031,292.10113525390625,300.5398864746094,302.88592529296875,300.5348815917969,1.0,0.5900749564170837,0.0,0.0,1.0,1.0,-3.0266733169555664,4.929093393002404e-06,3.0266683101654053,-0.6791064143180847,1.0,0.0,0.0,181.218002319336,161.0,13.046366691589355,0.0,2523.29736328125,0.0,292.25653076171875,293.10186767578125,291.9569396972656,291.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4006555378437042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988540,302.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.54296875,0.8587195873260498,0.4422972500324249,0.4015061259269714,302.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5429992675781,0.9612638354301452,0.6094843745231628,0.5794974565505981,302.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.54302978515625,0.9990000128746032,0.706842839717865,0.4904326200485229,302.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5428161621094,0.6869737505912781,0.220611497759819,0.2142877578735351,302.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.542724609375,0.6351040601730347,0.1741456687450409,0.8067986369132996,300.54296875,284.95001220703125,292.45233154296875,292.1223449707031,300.5482177734375,302.8912353515625,300.5431823730469,1.0,0.5832440257072449,0.0,0.0,1.0,1.0,-2.992685079574585,4.8213760237558745e-06,2.992680311203003,-0.6716472506523132,1.0,0.0,0.0,176.30999755859375,164.0,12.884649276733398,0.0,2432.509521484375,0.0,292.2561340332031,293.1018371582031,291.97576904296875,291.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010916352272033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988600,302.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.54296875,0.8587195873260498,0.4422972500324249,0.4015061259269714,302.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5429992675781,0.9612638354301452,0.6094843745231628,0.5794974565505981,302.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.54302978515625,0.9990000128746032,0.706842839717865,0.4904326200485229,302.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5428161621094,0.6869737505912781,0.220611497759819,0.2142877578735351,302.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.542724609375,0.6351040601730347,0.1741456687450409,0.8067986369132996,300.54296875,284.95001220703125,292.45233154296875,292.1223449707031,300.5482177734375,302.8912353515625,300.5431823730469,1.0,0.5832440257072449,0.0,0.0,1.0,1.0,-2.992685079574585,4.8213760237558745e-06,2.992680311203003,-0.6716472506523132,1.0,0.0,0.0,176.30999755859375,164.0,12.884649276733398,0.0,2432.509521484375,0.0,292.2561340332031,293.1018371582031,291.97576904296875,291.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010916352272033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988660,302.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.5510559082031,0.8571619987487793,0.4385375082492828,0.3981196284294128,302.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.55108642578125,0.96022230386734,0.6057778000831604,0.5759993195533752,302.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.55108642578125,0.9990000128746032,0.7039929032325745,0.4889907836914062,302.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5509033203125,0.6831445097923279,0.216461569070816,0.2103329300880432,302.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5508117675781,0.6326329708099365,0.1714496463537216,0.794523298740387,300.5510559082031,284.95001220703125,292.4732360839844,292.14306640625,300.5564270019531,302.896484375,300.55126953125,1.0,0.5785802602767944,0.0,0.0,1.0,1.0,-2.9632604122161865,4.729095962829888e-06,2.9632556438446045,-0.6651939749717712,1.0,0.0,0.0,174.46578979492188,167.0,12.655557632446287,0.0,2369.370849609375,0.0,292.2557373046875,293.101806640625,291.9948425292969,291.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4015285670757293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988720,302.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.5510559082031,0.8571619987487793,0.4385375082492828,0.3981196284294128,302.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.55108642578125,0.96022230386734,0.6057778000831604,0.5759993195533752,302.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.55108642578125,0.9990000128746032,0.7039929032325745,0.4889907836914062,302.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5509033203125,0.6831445097923279,0.216461569070816,0.2103329300880432,302.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5508117675781,0.6326329708099365,0.1714496463537216,0.794523298740387,300.5510559082031,284.95001220703125,292.4732360839844,292.14306640625,300.5564270019531,302.896484375,300.55126953125,1.0,0.5785802602767944,0.0,0.0,1.0,1.0,-2.9632604122161865,4.729095962829888e-06,2.9632556438446045,-0.6651939749717712,1.0,0.0,0.0,174.46578979492188,167.0,12.655557632446287,0.0,2369.370849609375,0.0,292.2557373046875,293.101806640625,291.9948425292969,291.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4015285670757293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988780,302.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5590209960937,0.8538890480995178,0.4348281919956207,0.3948350846767425,302.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.55908203125,0.9570574164390564,0.6021024584770203,0.572590172290802,302.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.55908203125,0.9990000128746032,0.7009719014167786,0.4899591505527496,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5588684082031,0.6778525710105896,0.2123635411262512,0.2064889520406723,302.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5588073730469,0.6290210485458374,0.1688149720430374,0.7828129529953003,300.5590209960937,284.95001220703125,292.4935607910156,292.1632385253906,300.564453125,302.9014892578125,300.55926513671875,1.0,0.5753698945045471,0.0,0.0,1.0,1.0,-2.9378411769866943,4.650089977076277e-06,2.9378364086151123,-0.6595977544784546,1.0,0.0,0.0,174.2886505126953,170.0,12.463248252868652,0.0,2322.7265625,0.0,292.2553405761719,293.1017761230469,292.0140991210937,292.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019642472267151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988840,302.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5590209960937,0.8538890480995178,0.4348281919956207,0.3948350846767425,302.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.55908203125,0.9570574164390564,0.6021024584770203,0.572590172290802,302.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.55908203125,0.9990000128746032,0.7009719014167786,0.4899591505527496,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5588684082031,0.6778525710105896,0.2123635411262512,0.2064889520406723,302.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5588073730469,0.6290210485458374,0.1688149720430374,0.7828129529953003,300.5590209960937,284.95001220703125,292.4935607910156,292.1632385253906,300.564453125,302.9014892578125,300.55926513671875,1.0,0.5753698945045471,0.0,0.0,1.0,1.0,-2.9378411769866943,4.650089977076277e-06,2.9378364086151123,-0.6595977544784546,1.0,0.0,0.0,174.2886505126953,170.0,12.463248252868652,0.0,2322.7265625,0.0,292.2553405761719,293.1017761230469,292.0140991210937,292.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019642472267151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
