time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988900,302.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5630798339844,0.8515148758888245,0.4329893290996551,0.3932332396507263,302.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5631103515625,0.9545108079910278,0.6002725958824158,0.5709206461906433,302.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5631408691406,0.9985988736152648,0.6994224190711975,0.4899761378765106,302.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5628967285156,0.6745803952217102,0.2103283107280731,0.2046082466840744,302.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5628356933594,0.6267126202583313,0.167515829205513,0.7771735787391663,300.5630798339844,284.95001220703125,292.50347900390625,292.1730651855469,300.5684814453125,302.9039001464844,300.5633239746094,1.0,0.5740664005279541,0.0,0.0,1.0,1.0,-2.924537420272827,4.608978088072036e-06,2.924532651901245,-0.6566202044487,1.0,0.0,0.0,174.8507080078125,170.0,12.437490463256836,0.0,2302.1923828125,0.0,292.255126953125,293.1017761230469,292.02374267578125,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021815657615661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17988960,302.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.56707763671875,0.8489111065864563,0.4311578273773193,0.3916465938091278,302.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5671081542969,0.9516153931617736,0.5984464287757874,0.569263756275177,302.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.567138671875,0.9968212246894836,0.6978780031204224,0.4890248477458954,302.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.56689453125,0.6711152195930481,0.2082995623350143,0.2027426958084106,302.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5668334960937,0.624232292175293,0.1662245690822601,0.7716138362884521,300.56707763671875,284.95001220703125,292.5132141113281,292.1827087402344,300.57244873046875,302.90625,300.5672912597656,1.0,0.5728424787521362,0.0,0.0,1.0,1.0,-2.910840511322021,4.566848929243861e-06,2.9108359813690186,-0.6535618305206299,1.0,0.0,0.0,175.6344451904297,173.0,12.37472438812256,0.0,2281.73095703125,0.0,292.25494384765625,293.1017761230469,292.03338623046875,292.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023984372615814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989020,302.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5747985839844,0.8432890176773071,0.4275347292423248,0.3885261714458465,302.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5748291015625,0.9450731873512268,0.5948168039321899,0.5659894347190857,302.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5748596191406,0.9925969839096068,0.6948460936546326,0.4870193898677826,302.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5746459960937,0.6638689637184143,0.204280748963356,0.1990654468536377,302.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5745544433594,0.618896484375,0.1636839359998703,0.7607701420783997,300.5747985839844,284.95001220703125,292.53204345703125,292.2013854980469,300.5800476074219,302.910888671875,300.57501220703125,1.0,0.5706939101219177,0.0,0.0,1.0,1.0,-2.88322377204895,4.482516033021966e-06,2.883219242095948,-0.6474223732948303,1.0,0.0,0.0,177.71038818359375,176.0,12.089158058166504,0.0,2243.854248046875,0.0,292.2545471191406,293.10174560546875,292.0526428222656,292.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028275907039642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989080,302.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5747985839844,0.8432890176773071,0.4275347292423248,0.3885261714458465,302.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5748291015625,0.9450731873512268,0.5948168039321899,0.5659894347190857,302.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5748596191406,0.9925969839096068,0.6948460936546326,0.4870193898677826,302.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5746459960937,0.6638689637184143,0.204280748963356,0.1990654468536377,302.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5745544433594,0.618896484375,0.1636839359998703,0.7607701420783997,300.5747985839844,284.95001220703125,292.53204345703125,292.2013854980469,300.5800476074219,302.910888671875,300.57501220703125,1.0,0.5706939101219177,0.0,0.0,1.0,1.0,-2.88322377204895,4.482516033021966e-06,2.883219242095948,-0.6474223732948303,1.0,0.0,0.0,177.71038818359375,176.0,12.089158058166504,0.0,2243.854248046875,0.0,292.2545471191406,293.10174560546875,292.0526428222656,292.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028275907039642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989140,302.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.582275390625,0.837604820728302,0.4239619970321655,0.3854593336582184,302.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5823059082031,0.9381713271141052,0.5912168025970459,0.5627520084381104,302.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5823059082031,0.987976849079132,0.6918585896492004,0.485054075717926,302.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.58209228515625,0.6566547751426697,0.2003129720687866,0.1954448968172073,302.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.58203125,0.6132751703262329,0.1611953377723693,0.7502046823501587,300.582275390625,284.95001220703125,292.54998779296875,292.2191772460937,300.5874328613281,302.9154968261719,300.5824890136719,1.0,0.5688216090202332,0.0,0.0,1.0,1.0,-2.8562371730804443,4.400867965159705e-06,2.8562326431274414,-0.6414144039154053,1.0,0.0,0.0,180.08070373535156,179.0,11.793719291687012,0.0,2208.9970703125,0.0,292.254150390625,293.1017150878906,292.0717163085937,292.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032496213912964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989200,302.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.582275390625,0.837604820728302,0.4239619970321655,0.3854593336582184,302.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5823059082031,0.9381713271141052,0.5912168025970459,0.5627520084381104,302.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5823059082031,0.987976849079132,0.6918585896492004,0.485054075717926,302.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.58209228515625,0.6566547751426697,0.2003129720687866,0.1954448968172073,302.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.58203125,0.6132751703262329,0.1611953377723693,0.7502046823501587,300.582275390625,284.95001220703125,292.54998779296875,292.2191772460937,300.5874328613281,302.9154968261719,300.5824890136719,1.0,0.5688216090202332,0.0,0.0,1.0,1.0,-2.8562371730804443,4.400867965159705e-06,2.8562326431274414,-0.6414144039154053,1.0,0.0,0.0,180.08070373535156,179.0,11.793719291687012,0.0,2208.9970703125,0.0,292.254150390625,293.1017150878906,292.0717163085937,292.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032496213912964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989260,302.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5895690917969,0.8319738507270813,0.4204408526420593,0.3824435770511627,302.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.589599609375,0.9311327338218688,0.5876471400260925,0.5595483183860779,302.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.589599609375,0.9830664992332458,0.6889044046401978,0.4831176102161407,302.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5893859863281,0.6496134996414185,0.1963978707790374,0.1918792575597763,302.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5893249511719,0.6073431968688965,0.1587589234113693,0.7399004697799683,300.5895690917969,284.95001220703125,292.5673522949219,292.2356262207031,300.5946655273437,302.9200134277344,300.5897827148437,1.0,0.5671470761299133,0.0,0.0,1.0,1.0,-2.8297760486602783,4.321542746765772e-06,2.8297717571258545,-0.6355169415473938,1.0,0.0,0.0,182.6313018798828,182.0,11.535088539123535,0.0,2176.390380859375,0.0,292.2537536621094,293.1017150878906,292.0904846191406,292.08563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036630988121032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989320,302.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5895690917969,0.8319738507270813,0.4204408526420593,0.3824435770511627,302.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.589599609375,0.9311327338218688,0.5876471400260925,0.5595483183860779,302.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.589599609375,0.9830664992332458,0.6889044046401978,0.4831176102161407,302.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5893859863281,0.6496134996414185,0.1963978707790374,0.1918792575597763,302.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5893249511719,0.6073431968688965,0.1587589234113693,0.7399004697799683,300.5895690917969,284.95001220703125,292.5673522949219,292.2356262207031,300.5946655273437,302.9200134277344,300.5897827148437,1.0,0.5671470761299133,0.0,0.0,1.0,1.0,-2.8297760486602783,4.321542746765772e-06,2.8297717571258545,-0.6355169415473938,1.0,0.0,0.0,182.6313018798828,182.0,11.535088539123535,0.0,2176.390380859375,0.0,292.2537536621094,293.1017150878906,292.0904846191406,292.08563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036630988121032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989380,302.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5967102050781,0.8264397978782654,0.4169701337814331,0.3794754147529602,302.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5967712402344,0.9241317510604858,0.5841071605682373,0.5563752055168152,302.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5967712402344,0.9779419898986816,0.6859771013259888,0.4812027812004089,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5965576171875,0.6428130269050598,0.1925340145826339,0.1883646994829177,302.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.59649658203125,0.6013187766075134,0.1563725918531417,0.7298355102539062,300.5967102050781,284.95001220703125,292.58447265625,292.2503967285156,300.601806640625,302.92449951171875,300.5969543457031,1.0,0.5656204223632812,0.0,0.0,1.0,1.0,-2.8037774562835693,4.2443139136594255e-06,2.803773164749145,-0.6297229528427124,1.0,0.0,0.0,185.2906494140625,185.0,11.331583976745604,0.0,2145.53369140625,0.0,292.2533569335937,293.1016845703125,292.1087951660156,292.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4040673077106476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989440,302.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.5967102050781,0.8264397978782654,0.4169701337814331,0.3794754147529602,302.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5967712402344,0.9241317510604858,0.5841071605682373,0.5563752055168152,302.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5967712402344,0.9779419898986816,0.6859771013259888,0.4812027812004089,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5965576171875,0.6428130269050598,0.1925340145826339,0.1883646994829177,302.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.59649658203125,0.6013187766075134,0.1563725918531417,0.7298355102539062,300.5967102050781,284.95001220703125,292.58447265625,292.2503967285156,300.601806640625,302.92449951171875,300.5969543457031,1.0,0.5656204223632812,0.0,0.0,1.0,1.0,-2.8037774562835693,4.2443139136594255e-06,2.803773164749145,-0.6297229528427124,1.0,0.0,0.0,185.2906494140625,185.0,11.331583976745604,0.0,2145.53369140625,0.0,292.2533569335937,293.1016845703125,292.1087951660156,292.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4040673077106476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989500,302.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.60028076171875,0.8237093687057495,0.4152492582798004,0.378004640340805,302.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6003112792969,0.9206928610801696,0.5823456645011902,0.5547970533370972,302.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.600341796875,0.9753193855285645,0.6845204830169678,0.480250746011734,302.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6001281738281,0.6395062804222107,0.1906167268753051,0.1866216510534286,302.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6000671386719,0.5982914566993713,0.1551936715841293,0.7248694896697998,300.60028076171875,284.95001220703125,292.59295654296875,292.2571716308594,300.6053466796875,302.9266967773437,300.6004943847656,1.0,0.5648937225341797,0.0,0.0,1.0,1.0,-2.790886640548706,4.206282483210089e-06,2.7908823490142822,-0.6268506050109863,1.0,0.0,0.0,186.64236450195312,185.0,11.242894172668455,0.0,2130.563232421875,0.0,292.2531433105469,293.1016845703125,292.1177673339844,292.11309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4042665660381317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989560,302.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.60382080078125,0.8209987282752991,0.413542091846466,0.3765462338924408,302.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6038513183594,0.9173140525817872,0.5805923342704773,0.5532266497612,302.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6038513183594,0.9726617336273192,0.6830703616142273,0.4793034493923187,302.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6036376953125,0.636260449886322,0.1887132078409195,0.1848918050527572,302.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.60357666015625,0.5952633619308472,0.1540281027555465,0.7199645638465881,300.60382080078125,284.95001220703125,292.6014404296875,292.2635498046875,300.6088562011719,302.9289245605469,300.6040344238281,1.0,0.5641995668411255,0.0,0.0,1.0,1.0,-2.778135299682617,4.168833129369887e-06,2.7781312465667725,-0.6240090131759644,1.0,0.0,0.0,188.0095367431641,188.0,11.165308952331545,0.0,2115.981201171875,0.0,292.2529602050781,293.1016540527344,292.1265869140625,292.1219787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4044629633426666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989620,302.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6108093261719,0.8156164884567261,0.4101706743240356,0.3736679553985595,302.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.61083984375,0.9107993841171264,0.5771111249923706,0.55010986328125,302.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6108703613281,0.9672608971595764,0.6801894307136536,0.4774225354194641,302.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.61065673828125,0.6299252510070801,0.1849489063024521,0.1814727485179901,302.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6105651855469,0.5892229676246643,0.1517380625009536,0.7103414535522461,300.6108093261719,284.95001220703125,292.6182556152344,292.2752380371094,300.6158447265625,302.93328857421875,300.61102294921875,1.0,0.5628969073295593,0.0,0.0,1.0,1.0,-2.75300931930542,4.095535132364603e-06,2.753005266189575,-0.6184104084968567,1.0,0.0,0.0,190.77883911132807,191.0,11.035823822021484,0.0,2087.8740234375,0.0,292.2525634765625,293.1016540527344,292.1435852050781,292.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4048463404178619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989680,302.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6108093261719,0.8156164884567261,0.4101706743240356,0.3736679553985595,302.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.61083984375,0.9107993841171264,0.5771111249923706,0.55010986328125,302.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6108703613281,0.9672608971595764,0.6801894307136536,0.4774225354194641,302.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.61065673828125,0.6299252510070801,0.1849489063024521,0.1814727485179901,302.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6105651855469,0.5892229676246643,0.1517380625009536,0.7103414535522461,300.6108093261719,284.95001220703125,292.6182556152344,292.2752380371094,300.6158447265625,302.93328857421875,300.61102294921875,1.0,0.5628969073295593,0.0,0.0,1.0,1.0,-2.75300931930542,4.095535132364603e-06,2.753005266189575,-0.6184104084968567,1.0,0.0,0.0,190.77883911132807,191.0,11.035823822021484,0.0,2087.8740234375,0.0,292.2525634765625,293.1016540527344,292.1435852050781,292.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4048463404178619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989740,302.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.61773681640625,0.8102371096611023,0.4068521857261657,0.3708367645740509,302.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6177673339844,0.9047091603279114,0.5736614465713501,0.5470224022865295,302.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6177978515625,0.9617756605148317,0.6773316860198975,0.4755577147006988,302.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6175842285156,0.6237152814865112,0.1812369227409362,0.1781029850244522,302.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.61749267578125,0.5832210779190063,0.1494980156421661,0.7009435296058655,300.61773681640625,284.95001220703125,292.635009765625,292.2854919433594,300.622802734375,302.9376220703125,300.6179504394531,1.0,0.5616899728775024,0.0,0.0,1.0,1.0,-2.72831654548645,4.0241411625174806e-06,2.728312492370605,-0.6129092574119568,1.0,0.0,0.0,193.5790557861328,194.0,10.931350708007812,0.0,2060.976318359375,0.0,292.2521667480469,293.10162353515625,292.1597900390625,292.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4052177667617798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989800,302.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.61773681640625,0.8102371096611023,0.4068521857261657,0.3708367645740509,302.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6177673339844,0.9047091603279114,0.5736614465713501,0.5470224022865295,302.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6177978515625,0.9617756605148317,0.6773316860198975,0.4755577147006988,302.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6175842285156,0.6237152814865112,0.1812369227409362,0.1781029850244522,302.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.61749267578125,0.5832210779190063,0.1494980156421661,0.7009435296058655,300.61773681640625,284.95001220703125,292.635009765625,292.2854919433594,300.622802734375,302.9376220703125,300.6179504394531,1.0,0.5616899728775024,0.0,0.0,1.0,1.0,-2.72831654548645,4.0241411625174806e-06,2.728312492370605,-0.6129092574119568,1.0,0.0,0.0,193.5790557861328,194.0,10.931350708007812,0.0,2060.976318359375,0.0,292.2521667480469,293.10162353515625,292.1597900390625,292.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4052177667617798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989860,302.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6246337890625,0.8047927618026733,0.4035843908786773,0.368050217628479,302.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6246643066406,0.8990617394447327,0.5702419877052307,0.5439625978469849,302.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6246643066406,0.9562405347824096,0.6744959354400635,0.4737077355384826,302.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6244506835937,0.6174824237823486,0.1775745600461959,0.1747795343399047,302.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6243896484375,0.577279269695282,0.1473050266504287,0.6917554140090942,300.6246032714844,284.95001220703125,292.6517028808594,292.2944641113281,300.62969970703125,302.94189453125,300.6248474121094,1.0,0.5605670213699341,0.0,0.0,1.0,1.0,-2.70403265953064,3.954547992179869e-06,2.704028606414795,-0.6074997186660767,1.0,0.0,0.0,196.3972625732422,197.0,10.846933364868164,0.0,2035.1533203125,0.0,292.25177001953125,293.1015930175781,292.1751708984375,292.1711730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4055773913860321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989920,302.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6246337890625,0.8047927618026733,0.4035843908786773,0.368050217628479,302.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6246643066406,0.8990617394447327,0.5702419877052307,0.5439625978469849,302.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6246643066406,0.9562405347824096,0.6744959354400635,0.4737077355384826,302.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6244506835937,0.6174824237823486,0.1775745600461959,0.1747795343399047,302.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6243896484375,0.577279269695282,0.1473050266504287,0.6917554140090942,300.6246032714844,284.95001220703125,292.6517028808594,292.2944641113281,300.62969970703125,302.94189453125,300.6248474121094,1.0,0.5605670213699341,0.0,0.0,1.0,1.0,-2.70403265953064,3.954547992179869e-06,2.704028606414795,-0.6074997186660767,1.0,0.0,0.0,196.3972625732422,197.0,10.846933364868164,0.0,2035.1533203125,0.0,292.25177001953125,293.1015930175781,292.1751708984375,292.1711730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4055773913860321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17989980,302.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6314697265625,0.7993872165679932,0.4003678560256958,0.3653086721897125,302.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6315002441406,0.8935831785202026,0.5668532252311707,0.5409307479858398,302.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.63153076171875,0.9506849050521852,0.6716824173927307,0.4718725383281708,302.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6312866210937,0.6110101938247681,0.1739620417356491,0.1715024560689926,302.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6312255859375,0.5714174509048462,0.145158901810646,0.6827754378318787,300.6314697265625,284.95001220703125,292.6684265136719,292.3022155761719,300.6365661621094,302.9461364746094,300.6316833496094,1.0,0.5595239400863647,0.0,0.0,1.0,1.0,-2.6801598072052,3.886730155500118e-06,2.6801557540893555,-0.6021825075149536,1.0,0.0,0.0,199.22821044921875,200.0,10.780801773071287,0.0,2010.3525390625,0.0,292.2513732910156,293.1015930175781,292.1896667480469,292.1858825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059248566627502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990040,302.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6314697265625,0.7993872165679932,0.4003678560256958,0.3653086721897125,302.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6315002441406,0.8935831785202026,0.5668532252311707,0.5409307479858398,302.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.63153076171875,0.9506849050521852,0.6716824173927307,0.4718725383281708,302.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6312866210937,0.6110101938247681,0.1739620417356491,0.1715024560689926,302.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6312255859375,0.5714174509048462,0.145158901810646,0.6827754378318787,300.6314697265625,284.95001220703125,292.6684265136719,292.3022155761719,300.6365661621094,302.9461364746094,300.6316833496094,1.0,0.5595239400863647,0.0,0.0,1.0,1.0,-2.6801598072052,3.886730155500118e-06,2.6801557540893555,-0.6021825075149536,1.0,0.0,0.0,199.22821044921875,200.0,10.780801773071287,0.0,2010.3525390625,0.0,292.2513732910156,293.1015930175781,292.1896667480469,292.1858825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059248566627502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990100,302.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6348876953125,0.7967298626899719,0.3987737596035003,0.3639503717422485,302.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6349182128906,0.8908966183662415,0.5651673674583435,0.5394225120544434,302.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6349182128906,0.9479057192802428,0.670281708240509,0.4709590077400207,302.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6347045898437,0.6076518893241882,0.1721695214509964,0.169876679778099,302.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6346435546875,0.5685141086578369,0.1440987139940261,0.6783425211906433,300.6348876953125,284.95001220703125,292.6767883300781,292.3056640625,300.6400146484375,302.9482421875,300.6351013183594,1.0,0.5590237379074097,0.0,0.0,1.0,1.0,-2.668316125869751,3.853305315715261e-06,2.6683123111724854,-0.5995451211929321,1.0,0.0,0.0,200.64651489257807,200.0,10.752046585083008,0.0,1998.2369384765625,0.0,292.25115966796875,293.1015625,292.1966857910156,292.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060952067375183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990160,302.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6382751464844,0.7941092848777771,0.3971936404705047,0.3626041710376739,302.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6383361816406,0.8882498145103455,0.5634898543357849,0.5379217863082886,302.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6383361816406,0.9451345801353456,0.668887197971344,0.4700494706630707,302.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6380920410156,0.6042723655700684,0.1703904569149017,0.1682632714509964,302.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6380615234375,0.5656400322914124,0.1430510580539703,0.6739646792411804,300.6382751464844,284.95001220703125,292.6851806640625,292.308837890625,300.6434326171875,302.9503479003906,300.6385192871094,1.0,0.5585448741912842,0.0,0.0,1.0,1.0,-2.6566033363342285,3.820392976194853e-06,2.656599521636963,-0.5969365835189819,1.0,0.0,0.0,202.06594848632807,203.0,10.730205535888672,0.0,1986.385986328125,0.0,292.2509765625,293.1015625,292.20343017578125,292.19989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062621593475342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990220,302.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.64508056640625,0.7889764308929443,0.3940766155719757,0.3599497079849243,302.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6451416015625,0.8830706477165222,0.5601609945297241,0.5349440574645996,302.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6451416015625,0.9396243691444396,0.6661173105239868,0.4682430028915405,302.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6448974609375,0.5974571108818054,0.1668736487627029,0.16507488489151,302.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.64483642578125,0.5599842667579651,0.1409938633441925,0.6653780937194824,300.64508056640625,284.95001220703125,292.7019958496094,292.314453125,300.6502990722656,302.9545593261719,300.64532470703125,1.0,0.5576478838920593,0.0,0.0,1.0,1.0,-2.6335246562957764,3.75595982404775e-06,2.6335208415985107,-0.5917976498603821,1.0,0.0,0.0,204.91177368164065,206.0,10.69874382019043,0.0,1963.4503173828125,0.0,292.2505798339844,293.1015625,292.2161560058594,292.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065858423709869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990280,302.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.64508056640625,0.7889764308929443,0.3940766155719757,0.3599497079849243,302.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6451416015625,0.8830706477165222,0.5601609945297241,0.5349440574645996,302.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6451416015625,0.9396243691444396,0.6661173105239868,0.4682430028915405,302.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6448974609375,0.5974571108818054,0.1668736487627029,0.16507488489151,302.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.64483642578125,0.5599842667579651,0.1409938633441925,0.6653780937194824,300.64508056640625,284.95001220703125,292.7019958496094,292.314453125,300.6502990722656,302.9545593261719,300.64532470703125,1.0,0.5576478838920593,0.0,0.0,1.0,1.0,-2.6335246562957764,3.75595982404775e-06,2.6335208415985107,-0.5917976498603821,1.0,0.0,0.0,204.91177368164065,206.0,10.69874382019043,0.0,1963.4503173828125,0.0,292.2505798339844,293.1015625,292.2161560058594,292.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065858423709869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990340,302.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6518859863281,0.7839896082878113,0.3910149037837982,0.3573437333106994,302.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.65191650390625,0.8780436515808105,0.5568656325340271,0.5319967269897461,302.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6519470214844,0.9341807961463928,0.6633720993995667,0.4664529263973236,302.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6517028808594,0.5905807018280029,0.1634093672037124,0.1619352549314499,302.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6516418457031,0.5544601678848267,0.13898466527462,0.6570041179656982,300.6518859863281,284.95001220703125,292.7189636230469,292.3191223144531,300.6571350097656,302.9587097167969,300.6521301269531,1.0,0.5568256378173828,0.0,0.0,1.0,1.0,-2.6108758449554443,3.693265853144112e-06,2.610872268676758,-0.5867554545402527,1.0,0.0,0.0,207.7649383544922,209.0,10.680636405944824,0.0,1941.4620361328125,0.0,292.25018310546875,293.1015319824219,292.2279052734375,292.224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.406896710395813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990400,302.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6518859863281,0.7839896082878113,0.3910149037837982,0.3573437333106994,302.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.65191650390625,0.8780436515808105,0.5568656325340271,0.5319967269897461,302.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6519470214844,0.9341807961463928,0.6633720993995667,0.4664529263973236,302.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6517028808594,0.5905807018280029,0.1634093672037124,0.1619352549314499,302.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6516418457031,0.5544601678848267,0.13898466527462,0.6570041179656982,300.6518859863281,284.95001220703125,292.7189636230469,292.3191223144531,300.6571350097656,302.9587097167969,300.6521301269531,1.0,0.5568256378173828,0.0,0.0,1.0,1.0,-2.6108758449554443,3.693265853144112e-06,2.610872268676758,-0.5867554545402527,1.0,0.0,0.0,207.7649383544922,209.0,10.680636405944824,0.0,1941.4620361328125,0.0,292.25018310546875,293.1015319824219,292.2279052734375,292.224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.406896710395813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990460,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6587219238281,0.7791495323181152,0.3880063593387604,0.3547843396663666,302.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.65875244140625,0.8731668591499329,0.5536026954650879,0.5290787816047668,302.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.65875244140625,0.928832709789276,0.6606511473655701,0.4646788239479065,302.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.65850830078125,0.5836602449417114,0.1599940508604049,0.1588412374258041,302.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.658447265625,0.5490769147872925,0.1370207369327545,0.6488305330276489,300.65869140625,284.95001220703125,292.736083984375,292.32293701171875,300.6640319824219,302.9628295898437,300.658935546875,1.0,0.556071937084198,0.0,0.0,1.0,1.0,-2.588620901107788,3.632181005741586e-06,2.5886173248291016,-0.58180171251297,1.0,0.0,0.0,210.624267578125,212.0,10.688223838806152,0.0,1920.3463134765625,0.0,292.2497863769531,293.1015014648437,292.2387390136719,292.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4071961045265198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990520,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6587219238281,0.7791495323181152,0.3880063593387604,0.3547843396663666,302.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.65875244140625,0.8731668591499329,0.5536026954650879,0.5290787816047668,302.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.65875244140625,0.928832709789276,0.6606511473655701,0.4646788239479065,302.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.65850830078125,0.5836602449417114,0.1599940508604049,0.1588412374258041,302.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.658447265625,0.5490769147872925,0.1370207369327545,0.6488305330276489,300.65869140625,284.95001220703125,292.736083984375,292.32293701171875,300.6640319824219,302.9628295898437,300.658935546875,1.0,0.556071937084198,0.0,0.0,1.0,1.0,-2.588620901107788,3.632181005741586e-06,2.5886173248291016,-0.58180171251297,1.0,0.0,0.0,210.624267578125,212.0,10.688223838806152,0.0,1920.3463134765625,0.0,292.2497863769531,293.1015014648437,292.2387390136719,292.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4071961045265198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990580,302.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.66558837890625,0.7744600176811218,0.3850511014461517,0.3522714674472809,302.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6656188964844,0.8684412240982056,0.5503725409507751,0.5261904001235962,302.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6656494140625,0.9236147999763488,0.6579551100730896,0.4629210829734802,302.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6653747558594,0.5767183303833008,0.1566253453493118,0.1557906717061996,302.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6653137207031,0.543847382068634,0.1351011246442794,0.6408523917198181,300.66558837890625,284.95001220703125,292.75341796875,292.3260192871094,300.6709899902344,302.967041015625,300.66583251953125,1.0,0.5553849339485168,0.0,0.0,1.0,1.0,-2.566770315170288,3.5727066460822243e-06,2.5667667388916016,-0.5769388675689697,1.0,0.0,0.0,213.4868011474609,215.0,10.735894203186035,0.0,1900.070068359375,0.0,292.2493896484375,293.1015014648437,292.2486877441406,292.24609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4074850976467132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990640,302.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.66558837890625,0.7744600176811218,0.3850511014461517,0.3522714674472809,302.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6656188964844,0.8684412240982056,0.5503725409507751,0.5261904001235962,302.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6656494140625,0.9236147999763488,0.6579551100730896,0.4629210829734802,302.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6653747558594,0.5767183303833008,0.1566253453493118,0.1557906717061996,302.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6653137207031,0.543847382068634,0.1351011246442794,0.6408523917198181,300.66558837890625,284.95001220703125,292.75341796875,292.3260192871094,300.6709899902344,302.967041015625,300.66583251953125,1.0,0.5553849339485168,0.0,0.0,1.0,1.0,-2.566770315170288,3.5727066460822243e-06,2.5667667388916016,-0.5769388675689697,1.0,0.0,0.0,213.4868011474609,215.0,10.735894203186035,0.0,1900.070068359375,0.0,292.2493896484375,293.1015014648437,292.2486877441406,292.24609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4074850976467132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990700,302.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6690368652344,0.7721657752990723,0.3835873603820801,0.351027250289917,302.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6690979003906,0.8661299347877502,0.548766016960144,0.5247539281845093,302.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6690979003906,0.9210602045059204,0.6566135883331299,0.4620465338230133,302.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688232421875,0.5732374787330627,0.1549528986215591,0.1542765647172927,302.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6687927246094,0.541283905506134,0.1341527998447418,0.6369141936302185,300.6690368652344,284.95001220703125,292.7621765136719,292.3273010253906,300.6745300292969,302.9691772460937,300.6692810058594,1.0,0.5550582408905029,0.0,0.0,1.0,1.0,-2.555925369262696,3.543372940839617e-06,2.555921792984009,-0.5745263695716858,1.0,0.0,0.0,214.9197540283203,215.0,10.77319622039795,0.0,1890.15478515625,0.0,292.2491760253906,293.1014709472656,292.2534484863281,292.2509460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4076270163059234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990760,302.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6725158691406,0.7699125409126282,0.3821391761302948,0.3497965037822723,302.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.67254638671875,0.8638582229614258,0.5471691489219666,0.5233260989189148,302.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6725769042969,0.9185536503791808,0.6552795767784119,0.4611768126487732,302.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6723022460937,0.5697645545005798,0.1532939225435257,0.1527747511863708,302.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6722412109375,0.5387668013572693,0.1332171410322189,0.63303142786026,300.6725158691406,284.95001220703125,292.7710266113281,292.32843017578125,300.67803955078125,302.9712829589844,300.6727600097656,1.0,0.5547511577606201,0.0,0.0,1.0,1.0,-2.545218706130981,3.514533318593749e-06,2.545215368270874,-0.5721445679664612,1.0,0.0,0.0,216.3521728515625,218.0,10.808426856994627,0.0,1880.474853515625,0.0,292.2489929199219,293.1014709472656,292.2579345703125,292.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4077660739421844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
