time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990820,302.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6794738769531,0.7655196785926819,0.3792851865291595,0.3473722338676452,302.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6795349121094,0.8594229817390442,0.5440016984939575,0.5204944014549255,302.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6795349121094,0.9136918187141418,0.6526318788528442,0.459450900554657,302.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.67926025390625,0.5628476738929749,0.1500136107206344,0.1498058587312698,302.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.67919921875,0.5338650941848755,0.1313799172639846,0.6254168748855591,300.6794738769531,284.95001220703125,292.7889099121094,292.3302917480469,300.6850891113281,302.9754333496094,300.67974853515625,1.0,0.5541866421699524,0.0,0.0,1.0,1.0,-2.524120092391968,3.458049604887492e-06,2.524116516113281,-0.567452609539032,1.0,0.0,0.0,219.220458984375,221.0,10.863736152648926,0.0,1861.734619140625,0.0,292.24859619140625,293.1014404296875,292.2662658691406,292.2640991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4080364406108856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990880,302.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6794738769531,0.7655196785926819,0.3792851865291595,0.3473722338676452,302.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6795349121094,0.8594229817390442,0.5440016984939575,0.5204944014549255,302.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6795349121094,0.9136918187141418,0.6526318788528442,0.459450900554657,302.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.67926025390625,0.5628476738929749,0.1500136107206344,0.1498058587312698,302.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.67919921875,0.5338650941848755,0.1313799172639846,0.6254168748855591,300.6794738769531,284.95001220703125,292.7889099121094,292.3302917480469,300.6850891113281,302.9754333496094,300.67974853515625,1.0,0.5541866421699524,0.0,0.0,1.0,1.0,-2.524120092391968,3.458049604887492e-06,2.524116516113281,-0.567452609539032,1.0,0.0,0.0,219.220458984375,221.0,10.863736152648926,0.0,1861.734619140625,0.0,292.24859619140625,293.1014404296875,292.2662658691406,292.2640991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4080364406108856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17990940,302.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6864624023437,0.7612795829772949,0.3764916658401489,0.3450007736682892,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6865234375,0.8551296591758728,0.5408709049224854,0.517695963382721,302.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6865234375,0.909062385559082,0.6500126719474792,0.4577439427375793,302.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6862487792969,0.5559983849525452,0.146786481142044,0.1468859761953354,302.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6861877441406,0.5291476845741272,0.1295892000198364,0.618008017539978,300.6864624023437,284.95001220703125,292.80712890625,292.3316650390625,300.6921691894531,302.9795227050781,300.6867370605469,1.0,0.5536891222000122,0.0,0.0,1.0,1.0,-2.503458499908448,3.4031854738714173e-06,2.50345516204834,-0.5628604292869568,1.0,0.0,0.0,222.09307861328125,224.0,10.905200004577637,0.0,1843.82666015625,0.0,292.2481994628906,293.1014404296875,292.2737121582031,292.27178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4082965552806854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991000,302.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6864624023437,0.7612795829772949,0.3764916658401489,0.3450007736682892,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6865234375,0.8551296591758728,0.5408709049224854,0.517695963382721,302.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6865234375,0.909062385559082,0.6500126719474792,0.4577439427375793,302.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6862487792969,0.5559983849525452,0.146786481142044,0.1468859761953354,302.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6861877441406,0.5291476845741272,0.1295892000198364,0.618008017539978,300.6864624023437,284.95001220703125,292.80712890625,292.3316650390625,300.6921691894531,302.9795227050781,300.6867370605469,1.0,0.5536891222000122,0.0,0.0,1.0,1.0,-2.503458499908448,3.4031854738714173e-06,2.50345516204834,-0.5628604292869568,1.0,0.0,0.0,222.09307861328125,224.0,10.905200004577637,0.0,1843.82666015625,0.0,292.2481994628906,293.1014404296875,292.2737121582031,292.27178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4082965552806854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991060,302.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6934814453125,0.7571912407875061,0.3737633526325226,0.3426851630210876,302.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.69354248046875,0.8509715795516968,0.5377748012542725,0.5149289965629578,302.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.69354248046875,0.9047006964683532,0.6474206447601318,0.4560550451278686,302.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6932678222656,0.5492451190948486,0.1436120569705963,0.1440144181251526,302.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6932067871094,0.5246139764785767,0.127841517329216,0.6107891201972961,300.6934814453125,284.95001220703125,292.82574462890625,292.3326721191406,300.69927978515625,302.9835510253906,300.6937561035156,1.0,0.5532525777816772,0.0,0.0,1.0,1.0,-2.4831976890563965,3.3498165521450574e-06,2.483194351196289,-0.5583602786064148,1.0,0.0,0.0,224.96905517578125,227.0,10.937454223632812,0.0,1826.6856689453125,0.0,292.247802734375,293.1014099121094,292.28045654296875,292.2787170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4085476398468017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991120,302.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6934814453125,0.7571912407875061,0.3737633526325226,0.3426851630210876,302.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.69354248046875,0.8509715795516968,0.5377748012542725,0.5149289965629578,302.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.69354248046875,0.9047006964683532,0.6474206447601318,0.4560550451278686,302.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6932678222656,0.5492451190948486,0.1436120569705963,0.1440144181251526,302.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6932067871094,0.5246139764785767,0.127841517329216,0.6107891201972961,300.6934814453125,284.95001220703125,292.82574462890625,292.3326721191406,300.69927978515625,302.9835510253906,300.6937561035156,1.0,0.5532525777816772,0.0,0.0,1.0,1.0,-2.4831976890563965,3.3498165521450574e-06,2.483194351196289,-0.5583602786064148,1.0,0.0,0.0,224.96905517578125,227.0,10.937454223632812,0.0,1826.6856689453125,0.0,292.247802734375,293.1014099121094,292.28045654296875,292.2787170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4085476398468017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991180,302.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7005310058594,0.7532604932785034,0.3711137175559997,0.3404355049133301,302.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7005615234375,0.84694504737854,0.5347126126289368,0.5121926069259644,302.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7005920410156,0.9006131291389465,0.6448556780815125,0.4543838202953338,302.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7002868652344,0.5426222681999207,0.1404923349618911,0.1411924958229065,302.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.70025634765625,0.5202652812004089,0.1261347979307174,0.603749692440033,300.7005310058594,284.95001220703125,292.84478759765625,292.3334045410156,300.7063903808594,302.9875183105469,300.7008056640625,1.0,0.5528748631477356,0.0,0.0,1.0,1.0,-2.463350296020508,3.2979512525344035e-06,2.4633469581604004,-0.5539554357528687,1.0,0.0,0.0,227.8445587158203,215.0,10.9744291305542,0.0,1810.2862548828125,0.0,292.2474060058594,293.1014099121094,292.2865295410156,292.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4087909758090973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991240,302.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7005310058594,0.7532604932785034,0.3711137175559997,0.3404355049133301,302.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7005615234375,0.84694504737854,0.5347126126289368,0.5121926069259644,302.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7005920410156,0.9006131291389465,0.6448556780815125,0.4543838202953338,302.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7002868652344,0.5426222681999207,0.1404923349618911,0.1411924958229065,302.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.70025634765625,0.5202652812004089,0.1261347979307174,0.603749692440033,300.7005310058594,284.95001220703125,292.84478759765625,292.3334045410156,300.7063903808594,302.9875183105469,300.7008056640625,1.0,0.5528748631477356,0.0,0.0,1.0,1.0,-2.463350296020508,3.2979512525344035e-06,2.4633469581604004,-0.5539554357528687,1.0,0.0,0.0,227.8445587158203,215.0,10.9744291305542,0.0,1810.2862548828125,0.0,292.2474060058594,293.1014099121094,292.2865295410156,292.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4087909758090973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991300,302.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7041320800781,0.752936601638794,0.369799256324768,0.3392218649387359,302.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.70416259765625,0.8467748761177063,0.5331854224205017,0.5107255578041077,302.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7041931152344,0.900686502456665,0.6435763835906982,0.4534747004508972,302.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7038879394531,0.540718138217926,0.1389389783143997,0.1396851241588592,302.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7038269042969,0.5193724632263184,0.1252861768007278,0.5997655391693115,300.7041320800781,284.95001220703125,292.8544616699219,292.33367919921875,300.7100524902344,302.989501953125,300.70440673828125,1.0,0.5506616234779358,0.0,0.0,1.0,1.0,-2.4524149894714355,3.2695363643142628e-06,2.452411651611328,-0.5515046715736389,1.0,0.0,0.0,226.65142822265625,215.0,11.078160285949709,0.0,1789.7210693359375,0.0,292.2471923828125,293.10137939453125,292.2894897460937,292.2879943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4089120030403137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991360,302.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7077331542969,0.7534434199333191,0.3685137927532196,0.3379824757575989,302.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7077941894531,0.8475298285484314,0.5316701531410217,0.5092171430587769,302.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7077941894531,0.9018219709396362,0.6423077583312988,0.452534019947052,302.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7074890136719,0.5395205616950989,0.1374036520719528,0.1381418704986572,302.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7074584960937,0.5191211104393005,0.1244512796401977,0.5955933928489685,300.7077331542969,284.95001220703125,292.8642883300781,292.3339233398437,300.7137145996094,302.9914855957031,300.7080078125,1.0,0.5477780103683472,0.0,0.0,1.0,1.0,-2.4411168098449707,3.2403193017671583e-06,2.441113471984864,-0.5489911437034607,1.0,0.0,0.0,224.14840698242188,203.0,11.138442993164062,0.0,1763.323974609375,0.0,292.2470092773437,293.10137939453125,292.292236328125,292.2908630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090314507484436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991420,302.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7149658203125,0.7559816837310791,0.3660452663898468,0.3355069756507873,302.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71502685546875,0.8507158756256104,0.5286782383918762,0.5061488747596741,302.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.71502685546875,0.9060688018798828,0.6398051977157593,0.4506120383739471,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7146911621094,0.5383834838867188,0.1343941390514373,0.1350238025188446,303.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.71466064453125,0.5197781324386597,0.1228245794773101,0.5870282649993896,300.7149658203125,284.95001220703125,292.8843078613281,292.3343811035156,300.7210388183594,302.9954528808594,300.7152404785156,1.0,0.5406067371368408,0.0,0.0,1.0,1.0,-2.41811203956604,3.181243755534524e-06,2.418108940124512,-0.543883740901947,1.0,0.0,0.0,216.96466064453125,191.0,11.220829010009766,0.0,1701.6053466796875,0.0,292.2466125488281,293.1013488769531,292.2973327636719,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092656672000885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991480,302.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7149658203125,0.7559816837310791,0.3660452663898468,0.3355069756507873,302.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71502685546875,0.8507158756256104,0.5286782383918762,0.5061488747596741,302.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.71502685546875,0.9060688018798828,0.6398051977157593,0.4506120383739471,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7146911621094,0.5383834838867188,0.1343941390514373,0.1350238025188446,303.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.71466064453125,0.5197781324386597,0.1228245794773101,0.5870282649993896,300.7149658203125,284.95001220703125,292.8843078613281,292.3343811035156,300.7210388183594,302.9954528808594,300.7152404785156,1.0,0.5406067371368408,0.0,0.0,1.0,1.0,-2.41811203956604,3.181243755534524e-06,2.418108940124512,-0.543883740901947,1.0,0.0,0.0,216.96466064453125,191.0,11.220829010009766,0.0,1701.6053466796875,0.0,292.2466125488281,293.1013488769531,292.2973327636719,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092656672000885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991540,302.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.72222900390625,0.7601866722106934,0.3637509346008301,0.3331049084663391,302.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7222900390625,0.855699896812439,0.5257452130317688,0.5030564069747925,302.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7222900390625,0.9126864671707152,0.637355387210846,0.4486679434776306,302.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7219543457031,0.5385732054710388,0.1314834803342819,0.1319173872470855,303.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.721923828125,0.521679162979126,0.1212620064616203,0.578374981880188,300.72222900390625,284.95001220703125,292.90484619140625,292.3348083496094,300.7283935546875,302.9993896484375,300.7225036621094,1.0,0.5321317315101624,0.0,0.0,1.0,1.0,-2.3950531482696533,3.1225845305016264e-06,2.395050048828125,-0.538774847984314,1.0,0.0,0.0,207.8107147216797,179.0,11.28858757019043,0.0,1632.7772216796875,0.0,292.2462158203125,293.1013488769531,292.3018493652344,292.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4094938337802887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991600,302.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.72222900390625,0.7601866722106934,0.3637509346008301,0.3331049084663391,302.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7222900390625,0.855699896812439,0.5257452130317688,0.5030564069747925,302.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7222900390625,0.9126864671707152,0.637355387210846,0.4486679434776306,302.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7219543457031,0.5385732054710388,0.1314834803342819,0.1319173872470855,303.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.721923828125,0.521679162979126,0.1212620064616203,0.578374981880188,300.72222900390625,284.95001220703125,292.90484619140625,292.3348083496094,300.7283935546875,302.9993896484375,300.7225036621094,1.0,0.5321317315101624,0.0,0.0,1.0,1.0,-2.3950531482696533,3.1225845305016264e-06,2.395050048828125,-0.538774847984314,1.0,0.0,0.0,207.8107147216797,179.0,11.28858757019043,0.0,1632.7772216796875,0.0,292.2462158203125,293.1013488769531,292.3018493652344,292.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4094938337802887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991660,302.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7295227050781,0.7657702565193176,0.3616624474525451,0.3308377265930176,302.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7295837402344,0.8621296286582947,0.5228723287582397,0.4999745786190033,302.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7295837402344,0.9213167428970336,0.6349586248397827,0.44672691822052,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.729248046875,0.539803683757782,0.1286827623844146,0.1288673877716064,303.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7292175292969,0.5245860815048218,0.1197673976421356,0.5698081851005554,300.7295227050781,284.95001220703125,292.9259948730469,292.3353576660156,300.7358093261719,303.0032958984375,300.72979736328125,1.0,0.5228604674339294,0.0,0.0,1.0,1.0,-2.372342824935913,3.065357759624021e-06,2.3723397254943848,-0.5337566137313843,1.0,0.0,0.0,197.52267456054688,167.0,11.339996337890623,0.0,1560.9827880859375,0.0,292.2458190917969,293.101318359375,292.3058776855469,292.3049011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097166657447815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991720,302.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7295227050781,0.7657702565193176,0.3616624474525451,0.3308377265930176,302.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7295837402344,0.8621296286582947,0.5228723287582397,0.4999745786190033,302.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7295837402344,0.9213167428970336,0.6349586248397827,0.44672691822052,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.729248046875,0.539803683757782,0.1286827623844146,0.1288673877716064,303.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7292175292969,0.5245860815048218,0.1197673976421356,0.5698081851005554,300.7295227050781,284.95001220703125,292.9259948730469,292.3353576660156,300.7358093261719,303.0032958984375,300.72979736328125,1.0,0.5228604674339294,0.0,0.0,1.0,1.0,-2.372342824935913,3.065357759624021e-06,2.3723397254943848,-0.5337566137313843,1.0,0.0,0.0,197.52267456054688,167.0,11.339996337890623,0.0,1560.9827880859375,0.0,292.2458190917969,293.101318359375,292.3058776855469,292.3049011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097166657447815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991780,302.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.73681640625,0.7726037502288818,0.3598018884658813,0.3287449181079864,302.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.73687744140625,0.8698371052742004,0.5200580358505249,0.4969221651554107,302.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7369079589844,0.931597113609314,0.6326128840446472,0.4448024034500122,302.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7365417480469,0.5419344902038574,0.125997707247734,0.1258996278047561,303.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.73651123046875,0.5283896327018738,0.1183404326438903,0.5614235401153564,300.73681640625,284.95001220703125,292.9477844238281,292.3360595703125,300.7431945800781,303.007080078125,300.73712158203125,1.0,0.5131100416183472,0.0,0.0,1.0,1.0,-2.350217819213867,3.0101284664851846e-06,2.350214719772339,-0.5288841724395752,1.0,0.0,0.0,186.617431640625,155.0,11.364341735839844,0.0,1488.6783447265625,0.0,292.24542236328125,293.1012878417969,292.3095092773437,292.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.409934788942337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991840,302.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.73681640625,0.7726037502288818,0.3598018884658813,0.3287449181079864,302.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.73687744140625,0.8698371052742004,0.5200580358505249,0.4969221651554107,302.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7369079589844,0.931597113609314,0.6326128840446472,0.4448024034500122,302.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7365417480469,0.5419344902038574,0.125997707247734,0.1258996278047561,303.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.73651123046875,0.5283896327018738,0.1183404326438903,0.5614235401153564,300.73681640625,284.95001220703125,292.9477844238281,292.3360595703125,300.7431945800781,303.007080078125,300.73712158203125,1.0,0.5131100416183472,0.0,0.0,1.0,1.0,-2.350217819213867,3.0101284664851846e-06,2.350214719772339,-0.5288841724395752,1.0,0.0,0.0,186.617431640625,155.0,11.364341735839844,0.0,1488.6783447265625,0.0,292.24542236328125,293.1012878417969,292.3095092773437,292.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.409934788942337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991900,302.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.740478515625,0.7764695882797241,0.3589551150798797,0.3277662396430969,302.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.74053955078125,0.874146580696106,0.5186707973480225,0.4954091310501098,302.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.74053955078125,0.9372345209121704,0.6314572095870972,0.4438480138778686,302.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7401733398437,0.5433133840560913,0.1246963292360305,0.1244486644864082,303.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7401428222656,0.5306122899055481,0.117649883031845,0.5573084950447083,300.740478515625,284.95001220703125,292.9589233398437,292.3365173339844,300.74688720703125,303.0089111328125,300.74078369140625,1.0,0.5081133246421814,0.0,0.0,1.0,1.0,-2.339384794235229,2.9832742711732863e-06,2.3393819332122803,-0.5265036821365356,1.0,0.0,0.0,181.0382843017578,155.0,11.368938446044922,0.0,1452.7728271484375,0.0,292.2452087402344,293.1012878417969,292.3111877441406,292.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4100424349308014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17991960,302.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.744140625,0.7806901335716248,0.3581829667091369,0.3268491327762604,302.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74420166015625,0.8788086771965027,0.517300546169281,0.4939079284667969,302.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.74420166015625,0.9431984424591064,0.6303163170814514,0.4429008066654205,302.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.74383544921875,0.5449476838111877,0.1234301924705505,0.1230268031358718,303.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7438049316406,0.5330904126167297,0.1169785633683204,0.5532609820365906,300.744140625,284.95001220703125,292.9702453613281,292.3370666503906,300.7506103515625,303.0107421875,300.74444580078125,1.0,0.5030404925346375,0.0,0.0,1.0,1.0,-2.328780174255371,2.957104925371823e-06,2.3287770748138428,-0.5241760611534119,1.0,0.0,0.0,175.3683319091797,143.0,11.391119956970217,0.0,1417.0797119140625,0.0,292.2450256347656,293.1012878417969,292.31280517578125,292.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.410149335861206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992020,302.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7515869140625,0.7900907397270203,0.3568112552165985,0.3251614868640899,302.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7516174316406,0.8891052007675171,0.5145977735519409,0.4909360110759735,302.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.75164794921875,0.9557783007621764,0.6280674338340759,0.4410254657268524,302.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7512512207031,0.5488840341567993,0.1209744364023208,0.1202508360147476,303.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.751220703125,0.5387476682662964,0.1156778112053871,0.5453327298164368,300.7515563964844,284.95001220703125,292.9934387207031,292.3384094238281,300.7582397460937,303.0145263671875,300.7518920898437,1.0,0.4927394390106201,0.0,0.0,1.0,1.0,-2.308066368103028,2.906327608798165e-06,2.308063268661499,-0.5196352601051331,1.0,0.0,0.0,163.9352569580078,131.0,11.521337509155272,0.0,1346.8192138671875,0.0,292.24462890625,293.10125732421875,292.3158874511719,292.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.410362958908081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992080,302.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7515869140625,0.7900907397270203,0.3568112552165985,0.3251614868640899,302.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7516174316406,0.8891052007675171,0.5145977735519409,0.4909360110759735,302.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.75164794921875,0.9557783007621764,0.6280674338340759,0.4410254657268524,302.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7512512207031,0.5488840341567993,0.1209744364023208,0.1202508360147476,303.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.751220703125,0.5387476682662964,0.1156778112053871,0.5453327298164368,300.7515563964844,284.95001220703125,292.9934387207031,292.3384094238281,300.7582397460937,303.0145263671875,300.7518920898437,1.0,0.4927394390106201,0.0,0.0,1.0,1.0,-2.308066368103028,2.906327608798165e-06,2.308063268661499,-0.5196352601051331,1.0,0.0,0.0,163.9352569580078,131.0,11.521337509155272,0.0,1346.8192138671875,0.0,292.24462890625,293.10125732421875,292.3158874511719,292.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.410362958908081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992140,302.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7591857910156,0.8010323643684387,0.3557917773723602,0.3237610161304474,302.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7592468261719,0.9009175300598145,0.5119590759277344,0.4880155026912689,302.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.75927734375,0.9690604209899902,0.6258752942085266,0.4391829669475555,302.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75885009765625,0.5539436340332031,0.1186607480049133,0.1175962910056114,303.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75885009765625,0.5455337762832642,0.1144426241517067,0.537664532661438,300.7591857910156,284.95001220703125,293.0173645019531,292.3402709960937,300.7660827636719,303.01837158203125,300.759521484375,1.0,0.4822471737861633,0.0,0.0,1.0,1.0,-2.2882635593414307,2.8582023787748767e-06,2.288260698318481,-0.515300452709198,1.0,0.0,0.0,152.36019897460938,119.0,11.721548080444336,0.0,1278.2081298828125,0.0,292.24420166015625,293.10125732421875,292.3188171386719,292.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4105781614780426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992200,302.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7591857910156,0.8010323643684387,0.3557917773723602,0.3237610161304474,302.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7592468261719,0.9009175300598145,0.5119590759277344,0.4880155026912689,302.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.75927734375,0.9690604209899902,0.6258752942085266,0.4391829669475555,302.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75885009765625,0.5539436340332031,0.1186607480049133,0.1175962910056114,303.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75885009765625,0.5455337762832642,0.1144426241517067,0.537664532661438,300.7591857910156,284.95001220703125,293.0173645019531,292.3402709960937,300.7660827636719,303.01837158203125,300.759521484375,1.0,0.4822471737861633,0.0,0.0,1.0,1.0,-2.2882635593414307,2.8582023787748767e-06,2.288260698318481,-0.515300452709198,1.0,0.0,0.0,152.36019897460938,119.0,11.721548080444336,0.0,1278.2081298828125,0.0,292.24420166015625,293.10125732421875,292.3188171386719,292.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4105781614780426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992260,302.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7670593261719,0.8134539723396301,0.3551451861858368,0.3226853311061859,302.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7671203613281,0.9151781797409058,0.5093868374824524,0.4851518273353576,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7671203613281,0.9826676845550536,0.623742401599884,0.4373773038387298,302.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7666931152344,0.560319185256958,0.1164932027459144,0.1150744706392288,303.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7666931152344,0.5536235570907593,0.1132726073265075,0.5302665829658508,300.7670593261719,284.95001220703125,293.0421142578125,292.3426513671875,300.7742614746094,303.0223999023437,300.76739501953125,1.0,0.4715980291366577,0.0,0.0,1.0,1.0,-2.269447088241577,2.812850198097294e-06,2.269444227218628,-0.511183500289917,1.0,0.0,0.0,140.70272827148438,107.0,12.024274826049805,0.0,1211.4796142578125,0.0,292.2438049316406,293.1012268066406,292.3216857910156,292.321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4107975959777832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992320,302.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7670593261719,0.8134539723396301,0.3551451861858368,0.3226853311061859,302.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7671203613281,0.9151781797409058,0.5093868374824524,0.4851518273353576,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7671203613281,0.9826676845550536,0.623742401599884,0.4373773038387298,302.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7666931152344,0.560319185256958,0.1164932027459144,0.1150744706392288,303.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7666931152344,0.5536235570907593,0.1132726073265075,0.5302665829658508,300.7670593261719,284.95001220703125,293.0421142578125,292.3426513671875,300.7742614746094,303.0223999023437,300.76739501953125,1.0,0.4715980291366577,0.0,0.0,1.0,1.0,-2.269447088241577,2.812850198097294e-06,2.269444227218628,-0.511183500289917,1.0,0.0,0.0,140.70272827148438,107.0,12.024274826049805,0.0,1211.4796142578125,0.0,292.2438049316406,293.1012268066406,292.3216857910156,292.321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4107975959777832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992380,303.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7753295898437,0.8269990682601929,0.3548533916473388,0.3219260275363922,302.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.775390625,0.932760775089264,0.506880521774292,0.4823476076126098,302.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.775390625,0.99614155292511,0.6216757297515869,0.4356140494346618,302.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7749328613281,0.5681847929954529,0.1144613921642303,0.1126805022358894,303.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7749328613281,0.5631889700889587,0.1121636033058166,0.5231367349624634,300.7752990722656,284.95001220703125,293.0677185058594,292.345703125,300.782958984375,303.0268249511719,300.77569580078125,1.0,0.460797518491745,0.0,0.0,1.0,1.0,-2.251349449157715,2.769573484329157e-06,2.2513465881347656,-0.5072191953659058,1.0,0.0,0.0,129.02792358398438,95.0,12.500251770019531,0.0,1146.6263427734375,0.0,292.243408203125,293.1012268066406,292.3245849609375,292.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4110249876976013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992440,303.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7753295898437,0.8269990682601929,0.3548533916473388,0.3219260275363922,302.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.775390625,0.932760775089264,0.506880521774292,0.4823476076126098,302.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.775390625,0.99614155292511,0.6216757297515869,0.4356140494346618,302.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7749328613281,0.5681847929954529,0.1144613921642303,0.1126805022358894,303.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7749328613281,0.5631889700889587,0.1121636033058166,0.5231367349624634,300.7752990722656,284.95001220703125,293.0677185058594,292.345703125,300.782958984375,303.0268249511719,300.77569580078125,1.0,0.460797518491745,0.0,0.0,1.0,1.0,-2.251349449157715,2.769573484329157e-06,2.2513465881347656,-0.5072191953659058,1.0,0.0,0.0,129.02792358398438,95.0,12.500251770019531,0.0,1146.6263427734375,0.0,292.243408203125,293.1012268066406,292.3245849609375,292.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4110249876976013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992500,303.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7798767089844,0.8336037993431091,0.3548085987567901,0.3216638565063476,302.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7799377441406,0.9412687420845032,0.5056393146514893,0.480985552072525,302.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.77996826171875,0.9990000128746032,0.6207603216171265,0.4311684072017669,302.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7794494628906,0.5719617009162903,0.1134780496358871,0.1115430071949958,303.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7794494628906,0.5678125023841858,0.111617624759674,0.5197482705116272,300.7798767089844,284.95001220703125,293.0808410644531,292.3475036621094,300.78778076171875,303.0290832519531,300.7802734375,1.0,0.4551251530647278,0.0,0.0,1.0,1.0,-2.237783193588257,2.7372925615054555e-06,2.237780332565308,-0.504128098487854,1.0,0.0,0.0,123.69889831542967,95.0,13.039421081542969,0.0,1112.012939453125,0.0,292.24322509765625,293.1011962890625,292.3260498046875,292.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4111435115337372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992560,303.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7846374511719,0.8399028182029724,0.3548408150672912,0.3214926421642303,302.9375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7846984863281,0.9490137100219728,0.5044061541557312,0.4796545505523681,302.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.78472900390625,0.9990000128746032,0.6200647950172424,0.4207089245319366,302.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7841796875,0.5753812789916992,0.1125191152095794,0.1104514747858047,303.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7841796875,0.5720608234405518,0.1110764369368553,0.5164918899536133,300.7846069335937,284.95001220703125,293.0942077636719,292.3495178222656,300.7925720214844,303.03143310546875,300.7850036621094,1.0,0.4491109251976013,0.0,0.0,1.0,1.0,-2.219294786453247,2.6936411359201884e-06,2.219291925430298,-0.4999828636646271,1.0,0.0,0.0,118.8012237548828,83.0,13.501733779907228,0.0,1073.2972412109375,0.0,292.2430114746094,293.1011962890625,292.3275451660156,292.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4112662672996521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992620,303.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7938537597656,0.8545746803283691,0.3552075028419494,0.3214047253131866,302.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7939147949219,0.9655877947807312,0.5019980669021606,0.4770316481590271,302.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7939147949219,0.9990000128746032,0.6194899678230286,0.3984416723251343,302.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7933959960937,0.5835372805595398,0.1107195988297462,0.1083637177944183,303.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7933654785156,0.5817875266075134,0.1100488454103469,0.510140061378479,300.7938232421875,284.95001220703125,293.1216125488281,292.3541564941406,300.8019714355469,303.0368347167969,300.794189453125,1.0,0.4363479316234588,0.0,0.0,1.0,1.0,-2.179168701171875,2.6002087452070555e-06,2.179166078567505,-0.4911601841449737,1.0,0.0,0.0,108.72480010986328,86.0,13.815321922302246,0.0,994.4657592773438,0.0,292.2426147460937,293.1011657714844,292.3307189941406,292.3299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4115188717842102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992680,303.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7938537597656,0.8545746803283691,0.3552075028419494,0.3214047253131866,302.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7939147949219,0.9655877947807312,0.5019980669021606,0.4770316481590271,302.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7939147949219,0.9990000128746032,0.6194899678230286,0.3984416723251343,302.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7933959960937,0.5835372805595398,0.1107195988297462,0.1083637177944183,303.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7933654785156,0.5817875266075134,0.1100488454103469,0.510140061378479,300.7938232421875,284.95001220703125,293.1216125488281,292.3541564941406,300.8019714355469,303.0368347167969,300.794189453125,1.0,0.4363479316234588,0.0,0.0,1.0,1.0,-2.179168701171875,2.6002087452070555e-06,2.179166078567505,-0.4911601841449737,1.0,0.0,0.0,108.72480010986328,86.0,13.815321922302246,0.0,994.4657592773438,0.0,292.2426147460937,293.1011657714844,292.3307189941406,292.3299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4115188717842102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
