time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992740,303.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8030700683594,0.8648192286491394,0.9580941796302797,0.3217329978942871,302.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8031311035156,0.9750591516494752,1.0,0.4746226072311401,303.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8031311035156,0.9990000128746032,1.0,0.3846676349639892,302.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.80255126953125,0.5877280831336975,0.7236074209213257,0.1065468415617942,303.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.80255126953125,0.5874553322792053,0.7236509919166565,0.5048099160194397,300.80303955078125,286.1300048828125,293.1499938964844,292.3597717285156,300.8125915527344,303.0442810058594,300.80352783203125,1.0,0.4285558462142944,0.0,0.0,1.0,1.0,-2.1515135765075684,2.536880856496282e-06,2.1515111923217773,-0.485272079706192,1.0,0.0,0.0,102.66194152832033,106.0,14.478550910949709,0.0,944.8912353515624,1.0,292.2422180175781,293.1011657714844,292.3340759277344,292.3332824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117809236049652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992800,303.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8030700683594,0.8648192286491394,0.9580941796302797,0.3217329978942871,302.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8031311035156,0.9750591516494752,1.0,0.4746226072311401,303.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8031311035156,0.9990000128746032,1.0,0.3846676349639892,302.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.80255126953125,0.5877280831336975,0.7236074209213257,0.1065468415617942,303.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.80255126953125,0.5874553322792053,0.7236509919166565,0.5048099160194397,300.80303955078125,286.1300048828125,293.1499938964844,292.3597717285156,300.8125915527344,303.0442810058594,300.80352783203125,1.0,0.4285558462142944,0.0,0.0,1.0,1.0,-2.1515135765075684,2.536880856496282e-06,2.1515111923217773,-0.485272079706192,1.0,0.0,0.0,102.66194152832033,106.0,14.478550910949709,0.0,944.8912353515624,1.0,292.2422180175781,293.1011657714844,292.3340759277344,292.3332824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117809236049652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992860,303.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7451477050781,0.9990000128746032,1.0,0.2485522031784057,303.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.74517822265625,0.9990000128746032,1.0,0.2617374360561371,303.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.74517822265625,0.9990000128746032,1.0,0.1933183819055557,302.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.74530029296875,0.9990000128746032,0.7935402989387512,0.2617374658584595,303.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.74530029296875,0.9990000128746032,0.7939726114273071,1.2415698766708374,300.73883056640625,285.9953308105469,293.1820983886719,292.3677673339844,300.0093078613281,303.0718688964844,300.686767578125,1.0,0.4610892236232757,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.612103223800659,0.8418241143226624,1.7702791690826416,0.253680557012558,1.0,0.0,0.0,62.98997497558594,126.0,-304.2781066894531,0.0,1314.3477783203125,1.0,292.2418212890625,293.10113525390625,292.3378601074219,292.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4113363325595855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992920,303.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7451477050781,0.9990000128746032,1.0,0.2485522031784057,303.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.74517822265625,0.9990000128746032,1.0,0.2617374360561371,303.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.74517822265625,0.9990000128746032,1.0,0.1933183819055557,302.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.74530029296875,0.9990000128746032,0.7935402989387512,0.2617374658584595,303.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.74530029296875,0.9990000128746032,0.7939726114273071,1.2415698766708374,300.73883056640625,285.9953308105469,293.1820983886719,292.3677673339844,300.0093078613281,303.0718688964844,300.686767578125,1.0,0.4610892236232757,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.612103223800659,0.8418241143226624,1.7702791690826416,0.253680557012558,1.0,0.0,0.0,62.98997497558594,126.0,-304.2781066894531,0.0,1314.3477783203125,1.0,292.2418212890625,293.10113525390625,292.3378601074219,292.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4113363325595855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17992980,303.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,1.0,0.2596825957298279,302.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,1.0,0.2734583020210266,303.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,1.0,0.2019753605127334,302.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,0.8549997806549072,0.2734583020210266,302.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,0.8553415536880493,1.2971683740615845,297.22833251953125,285.8609924316406,293.2204284667969,292.3794250488281,294.9068908691406,303.0135803222656,297.0581359863281,1.0,0.488365113735199,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.768216609954834,2.3138647079467773,0.4543517827987671,1.685636281967163,1.0,0.0,0.0,70.43486022949219,146.0,-3754.436279296875,-0.0,1542.209228515625,1.0,292.2414245605469,293.1011047363281,292.3424072265625,292.3412475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696061074733734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993040,303.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,1.0,0.2596825957298279,302.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,1.0,0.2734583020210266,303.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,1.0,0.2019753605127334,302.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,0.8549997806549072,0.2734583020210266,302.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2620849609375,0.9990000128746032,0.8553415536880493,1.2971683740615845,297.22833251953125,285.8609924316406,293.2204284667969,292.3794250488281,294.9068908691406,303.0135803222656,297.0581359863281,1.0,0.488365113735199,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.768216609954834,2.3138647079467773,0.4543517827987671,1.685636281967163,1.0,0.0,0.0,70.43486022949219,146.0,-3754.436279296875,-0.0,1542.209228515625,1.0,292.2414245605469,293.1011047363281,292.3424072265625,292.3412475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696061074733734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993100,302.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3494567871094,0.9990000128746032,1.0,0.2676127254962921,302.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3494567871094,0.9990000128746032,1.0,0.2818090915679931,302.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3494567871094,0.9990000128746032,1.0,0.2081432193517685,302.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3494567871094,0.9990000128746032,0.8790948390960693,0.2818090915679931,302.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3494567871094,0.9990000128746032,0.8789858222007751,1.3367809057235718,295.3184509277344,285.8400573730469,293.2417907714844,292.3865661621094,293.2289123535156,302.9008178710937,295.1735534667969,1.0,0.5038852095603943,1.0,1.0,0.0,1.0,-2.8527166843414307,2.852684497833252,3.21974148391746e-05,2.2035140991210938,1.0,0.0,0.0,75.11959838867188,146.0,-4325.27099609375,-0.0,1691.894775390625,1.0,292.2412414550781,293.10107421875,292.3450927734375,292.34375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3321757912635803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993160,302.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5047607421875,0.9990000128746032,1.0,0.2764196693897247,302.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5047607421875,0.9990000128746032,1.0,0.2910832166671753,302.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5047607421875,0.9990000128746032,1.0,0.2149930745363235,302.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5047607421875,0.9990000128746032,0.9005347490310669,0.2910832166671753,302.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5047607421875,0.9990000128746032,0.8996549844741821,1.3807735443115234,294.4964904785156,285.72918701171875,293.2645568847656,292.39453125,293.26373291015625,302.76171875,294.4566650390625,1.0,0.5205621123313904,1.0,1.0,0.0,1.0,-2.946692705154419,2.946685791015625,6.981532806094037e-06,2.276139497756958,1.0,0.0,0.0,80.15084838867188,166.0,-3147.374755859375,-0.0,1864.994384765625,1.0,292.24102783203125,293.1010437011719,292.3480529785156,292.3465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2991852164268493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993220,302.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532775878906,0.9990000128746032,1.0,0.2913852035999298,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532775878906,0.9990000128746032,1.0,0.3068426549434662,302.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532775878906,0.9990000128746032,1.0,0.2266329377889633,302.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532775878906,0.9990000128746032,0.934252679347992,0.3068426549434662,302.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532775878906,0.9990000128746032,0.9316605925559998,1.4555294513702393,293.9493408203125,285.6952209472656,293.3031616210937,292.40869140625,293.30224609375,302.5543518066406,293.9305419921875,1.0,0.5488609671592712,1.0,1.0,0.0,1.0,-3.1063928604125977,3.106384992599488,7.75895023252815e-06,2.399566173553467,1.0,0.0,0.0,89.07820129394531,166.0,-1780.7044677734375,-0.0,2185.69775390625,1.0,292.24072265625,293.1009521484375,292.3534545898437,292.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2689152956008911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993280,302.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8578186035156,0.9990000128746032,1.0,0.2956616282463074,302.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8578186035156,0.9990000128746032,1.0,0.3113459348678589,302.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8578186035156,0.9990000128746032,1.0,0.2299590408802032,302.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8578186035156,0.9990000128746032,0.9435866475105286,0.3113459348678589,302.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8578186035156,0.9990000128746032,0.9404480457305908,1.476891040802002,293.8545837402344,285.6019287109375,293.314208984375,292.41290283203125,293.31329345703125,302.5030517578125,293.8392333984375,1.0,0.5569528937339783,1.0,1.0,0.0,1.0,-3.152117252349853,3.152109146118164,7.989110599737614e-06,2.434912919998169,1.0,0.0,0.0,91.72005462646484,186.0,-1521.1490478515625,-0.0,2283.80517578125,1.0,292.2406311035156,293.1009216308594,292.3551025390625,292.35321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2637726664543152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993340,302.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,1.0,0.3166109621524811,302.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,1.0,0.3334065973758697,302.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,1.0,0.2462529689073562,302.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,0.9883639216423036,0.3334065973758697,302.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,0.9824268221855164,1.5815373659133911,293.5851745605469,285.4811096191406,293.36895751953125,292.4342956542969,293.3680419921875,302.2911071777344,293.5803527832031,1.0,0.5964929461479187,1.0,1.0,0.0,1.0,-3.375730037689209,3.375720739364624,9.16313729248941e-06,2.6077685356140137,1.0,0.0,0.0,105.20301055908205,206.0,-688.9658813476562,-0.0,2806.59423828125,1.0,292.240234375,293.1007995605469,292.3637084960937,292.3614196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2490054368972778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993400,302.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,1.0,0.3166109621524811,302.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,1.0,0.3334065973758697,302.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,1.0,0.2462529689073562,302.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,0.9883639216423036,0.3334065973758697,302.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863037109375,0.9990000128746032,0.9824268221855164,1.5815373659133911,293.5851745605469,285.4811096191406,293.36895751953125,292.4342956542969,293.3680419921875,302.2911071777344,293.5803527832031,1.0,0.5964929461479187,1.0,1.0,0.0,1.0,-3.375730037689209,3.375720739364624,9.16313729248941e-06,2.6077685356140137,1.0,0.0,0.0,105.20301055908205,206.0,-688.9658813476562,-0.0,2806.59423828125,1.0,292.240234375,293.1007995605469,292.3637084960937,292.3614196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2490054368972778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993460,302.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.3387818038463592,302.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.3567535579204559,302.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.2634969651699066,301.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.3567535579204559,301.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,1.6922852993011477,293.49786376953125,285.36846923828125,293.428466796875,292.4585266113281,293.42755126953125,302.1199645996094,293.4976501464844,1.0,0.6382935047149658,1.0,1.0,0.0,1.0,-3.6124560832977295,3.612445592880249,1.049375168804545e-05,2.7907865047454834,1.0,0.0,0.0,120.48531341552734,226.0,-275.6708679199219,-0.0,3441.41259765625,1.0,292.2398376464844,293.1006774902344,292.3740539550781,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2434627115726471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993520,302.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.3387818038463592,302.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.3567535579204559,302.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.2634969651699066,301.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,0.3567535579204559,301.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.49810791015625,0.9990000128746032,1.0,1.6922852993011477,293.49786376953125,285.36846923828125,293.428466796875,292.4585266113281,293.42755126953125,302.1199645996094,293.4976501464844,1.0,0.6382935047149658,1.0,1.0,0.0,1.0,-3.6124560832977295,3.612445592880249,1.049375168804545e-05,2.7907865047454834,1.0,0.0,0.0,120.48531341552734,226.0,-275.6708679199219,-0.0,3441.41259765625,1.0,292.2398376464844,293.1006774902344,292.3740539550781,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2434627115726471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993580,301.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.3617396056652069,302.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.3809292316436767,302.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.2813530266284942,301.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.3809292316436767,301.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,1.8069642782211304,293.4967041015625,285.2656555175781,293.4924011230469,292.4853820800781,293.491455078125,301.9792175292969,293.4984436035156,1.0,0.6815676689147949,1.0,1.0,0.0,1.0,-3.857807159423828,3.857795000076294,1.1968060789513402e-05,2.980489730834961,1.0,0.0,0.0,137.4160919189453,246.0,-74.32477569580078,-0.0,4193.83154296875,1.0,292.23944091796875,293.1005554199219,292.3863220214844,292.3830261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2419751137495041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993640,301.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.3617396056652069,302.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.3809292316436767,302.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.2813530266284942,301.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,0.3809292316436767,301.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.9990000128746032,1.0,1.8069642782211304,293.4967041015625,285.2656555175781,293.4924011230469,292.4853820800781,293.491455078125,301.9792175292969,293.4984436035156,1.0,0.6815676689147949,1.0,1.0,0.0,1.0,-3.857807159423828,3.857795000076294,1.1968060789513402e-05,2.980489730834961,1.0,0.0,0.0,137.4160919189453,246.0,-74.32477569580078,-0.0,4193.83154296875,1.0,292.23944091796875,293.1005554199219,292.3863220214844,292.3830261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2419751137495041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993700,301.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5142822265625,0.9990000128746032,1.0,0.3733454346656799,302.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5142822265625,0.9990000128746032,1.0,0.3931507170200348,302.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5142822265625,0.9990000128746032,1.0,0.2903797924518585,301.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5142822265625,0.9990000128746032,1.0,0.3931507170200348,301.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5142822265625,0.9990000128746032,1.0,1.8649377822875977,293.5145263671875,285.24957275390625,293.52587890625,292.499755859375,293.5249938964844,301.9179992675781,293.5166931152344,1.0,0.7035654783248901,1.0,1.0,0.0,1.0,-3.982693910598755,3.9826810359954834,1.2755811440001708e-05,3.07708477973938,1.0,0.0,0.0,146.44671630859375,246.0,-20.385183334350582,-0.0,4614.88671875,1.0,292.2392578125,293.1004943847656,292.3932189941406,292.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2420528382062912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993760,301.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.53826904296875,0.9990000128746032,1.0,0.3850849568843841,301.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.53826904296875,0.9990000128746032,1.0,0.4055129885673523,301.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53826904296875,0.9990000128746032,1.0,0.299510508775711,301.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53826904296875,0.9990000128746032,1.0,0.4055129885673523,301.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.53826904296875,0.9990000128746032,1.0,1.9235790967941284,293.53857421875,285.174072265625,293.56036376953125,292.5146789550781,293.5594787597656,301.8612365722656,293.5410461425781,1.0,0.7256641387939453,1.0,1.0,0.0,1.0,-4.108092308044434,4.108078479766846,1.3572035641118418e-05,3.174071311950684,1.0,0.0,0.0,155.82337951660156,266.0,17.108871459960938,-0.0,5066.572265625,1.0,292.2390441894531,293.1004333496094,292.400634765625,292.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2424031645059585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993820,301.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.4086395800113678,301.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.4303171634674072,301.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.3178308010101318,301.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.4303171634674072,301.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,2.0412392616271973,293.5986022949219,285.09503173828125,293.6319885253906,292.54620361328125,293.631103515625,301.7580871582031,293.60137939453125,1.0,0.7698692679405212,1.0,1.0,0.0,1.0,-4.358948707580566,4.358933448791504,1.528089342173189e-05,3.368108034133911,1.0,0.0,0.0,175.47439575195312,286.0,63.51995086669922,-0.0,6058.5625,1.0,292.2386474609375,293.1003112792969,292.4169311523437,292.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2435898929834365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993880,301.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.4086395800113678,301.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.4303171634674072,301.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.3178308010101318,301.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,0.4303171634674072,301.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.9990000128746032,1.0,2.0412392616271973,293.5986022949219,285.09503173828125,293.6319885253906,292.54620361328125,293.631103515625,301.7580871582031,293.60137939453125,1.0,0.7698692679405212,1.0,1.0,0.0,1.0,-4.358948707580566,4.358933448791504,1.528089342173189e-05,3.368108034133911,1.0,0.0,0.0,175.47439575195312,286.0,63.51995086669922,-0.0,6058.5625,1.0,292.2386474609375,293.1003112792969,292.4169311523437,292.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2435898929834365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17993940,301.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.4318956434726715,301.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.454806923866272,301.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.3359188437461853,301.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.454806923866272,301.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,2.1574082374572754,293.6689758300781,285.05633544921875,293.7069702148437,292.57977294921875,293.7060852050781,301.6664733886719,293.6718139648437,1.0,0.8137167096138,1.0,1.0,0.0,1.0,-4.608027935028076,4.608010768890381,1.7078024029615335e-05,3.560812473297119,1.0,0.0,0.0,196.1125946044922,306.0,87.3558349609375,-0.0,7162.5302734375,1.0,292.2382507324219,293.1001892089844,292.43524169921875,292.430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2451814264059066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994000,301.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.4318956434726715,301.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.454806923866272,301.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.3359188437461853,301.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,0.454806923866272,301.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6685791015625,0.9990000128746032,1.0,2.1574082374572754,293.6689758300781,285.05633544921875,293.7069702148437,292.57977294921875,293.7060852050781,301.6664733886719,293.6718139648437,1.0,0.8137167096138,1.0,1.0,0.0,1.0,-4.608027935028076,4.608010768890381,1.7078024029615335e-05,3.560812473297119,1.0,0.0,0.0,196.1125946044922,306.0,87.3558349609375,-0.0,7162.5302734375,1.0,292.2382507324219,293.1001892089844,292.43524169921875,292.430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2451814264059066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994060,301.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.4547629654407501,301.703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.4788872897624969,301.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.3537045121192932,301.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.4788872897624969,301.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,2.271635055541992,293.74530029296875,285.0376281738281,293.7848815917969,292.6151428222656,293.7840270996094,301.5839233398437,293.7481384277344,1.0,0.8568195700645447,1.0,1.0,0.0,1.0,-4.852928638458252,4.852909564971924,1.8942533642984927e-05,3.750322341918945,1.0,0.0,0.0,217.5293426513672,326.0,100.46483612060548,-0.0,8372.5712890625,1.0,292.23785400390625,293.1000366210937,292.4555969238281,292.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2469981014728546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994120,301.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.4547629654407501,301.703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.4788872897624969,301.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.3537045121192932,301.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,0.4788872897624969,301.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.9990000128746032,1.0,2.271635055541992,293.74530029296875,285.0376281738281,293.7848815917969,292.6151428222656,293.7840270996094,301.5839233398437,293.7481384277344,1.0,0.8568195700645447,1.0,1.0,0.0,1.0,-4.852928638458252,4.852909564971924,1.8942533642984927e-05,3.750322341918945,1.0,0.0,0.0,217.5293426513672,326.0,100.46483612060548,-0.0,8372.5712890625,1.0,292.23785400390625,293.1000366210937,292.4555969238281,292.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2469981014728546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994180,301.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.4770823121070862,301.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.5023906826972961,301.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.3710640370845794,301.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.5023906826972961,301.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,2.383125066757202,293.8255615234375,285.018310546875,293.86541748046875,292.65216064453125,293.8645935058594,301.5088806152344,293.828369140625,1.0,0.8989036679267883,1.0,1.0,0.0,1.0,-5.092075347900391,5.09205436706543,2.085656888084486e-05,3.935413599014282,1.0,0.0,0.0,239.5165863037109,346.0,108.34268188476562,-0.0,9679.8486328125,1.0,292.2374572753906,293.09991455078125,292.4779357910156,292.4720458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2489591687917709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994240,301.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.4770823121070862,301.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.5023906826972961,301.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.3710640370845794,301.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,0.5023906826972961,301.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8251647949219,0.9990000128746032,1.0,2.383125066757202,293.8255615234375,285.018310546875,293.86541748046875,292.65216064453125,293.8645935058594,301.5088806152344,293.828369140625,1.0,0.8989036679267883,1.0,1.0,0.0,1.0,-5.092075347900391,5.09205436706543,2.085656888084486e-05,3.935413599014282,1.0,0.0,0.0,239.5165863037109,346.0,108.34268188476562,-0.0,9679.8486328125,1.0,292.2374572753906,293.09991455078125,292.4779357910156,292.4720458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2489591687917709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994300,301.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8664245605469,0.9990000128746032,1.0,0.4880412817001343,301.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8664245605469,0.9990000128746032,1.0,0.5139309763908386,301.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8664245605469,0.9990000128746032,1.0,0.3795876502990722,301.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8664245605469,0.9990000128746032,1.0,0.5139309763908386,301.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8664245605469,0.9990000128746032,1.0,2.4378671646118164,293.8667907714844,285.0084228515625,293.90655517578125,292.6712341308594,293.9057006835937,301.4738464355469,293.8695983886719,1.0,0.919503688812256,1.0,1.0,0.0,1.0,-5.209089279174805,5.209067344665527,2.1826728698215447e-05,4.025995254516602,1.0,0.0,0.0,250.67420959472656,346.0,111.16915893554688,-0.0,10367.7216796875,1.0,292.2372741699219,293.099853515625,292.48980712890625,292.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.249980479478836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994360,301.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9082946777344,0.9990000128746032,1.0,0.4987733364105224,301.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9082946777344,0.9990000128746032,1.0,0.5252323150634766,301.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9082946777344,0.9990000128746032,1.0,0.3879348039627075,301.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9082946777344,0.9990000128746032,1.0,0.5252323150634766,301.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9082946777344,0.9990000128746032,1.0,2.491476058959961,293.90869140625,284.9984436035156,293.9482116699219,292.6906433105469,293.9473876953125,301.4403686523437,293.9114685058594,1.0,0.9397846460342408,1.0,1.0,0.0,1.0,-5.32436466217041,5.324341773986816,2.280405897181481e-05,4.115235328674316,1.0,0.0,0.0,261.8966064453125,366.0,113.5334701538086,-0.0,11075.26953125,1.0,292.237060546875,293.09979248046875,292.502197265625,292.4958190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2510246932506561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994420,301.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.5197505950927734,301.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.5473223924636841,301.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.4042504429817199,301.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.5473223924636841,301.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,2.596261739730835,293.99395751953125,284.9781188964844,294.0328674316406,292.7304077148437,294.03204345703125,301.377685546875,293.9966735839844,1.0,0.9793659448623656,1.0,1.0,0.0,1.0,-5.549280643463135,5.549255847930908,2.477261659805663e-05,4.289365291595459,1.0,0.0,0.0,284.5154113769531,386.0,117.28665161132812,-0.0,12549.20703125,1.0,292.2366638183594,293.09967041015625,292.5282897949219,292.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2531707286834717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994480,301.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.5197505950927734,301.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.5473223924636841,301.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.4042504429817199,301.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,0.5473223924636841,301.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9935913085937,0.9990000128746032,1.0,2.596261739730835,293.99395751953125,284.9781188964844,294.0328674316406,292.7304077148437,294.03204345703125,301.377685546875,293.9966735839844,1.0,0.9793659448623656,1.0,1.0,0.0,1.0,-5.549280643463135,5.549255847930908,2.477261659805663e-05,4.289365291595459,1.0,0.0,0.0,284.5154113769531,386.0,117.28665161132812,-0.0,12549.20703125,1.0,292.2366638183594,293.09967041015625,292.5282897949219,292.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2531707286834717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994540,301.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5319174528121948,301.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5601347088813782,301.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.4137135744094848,301.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5601347088813782,301.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,2.657037734985352,294.0859069824219,284.9574279785156,294.1190490722656,292.771240234375,294.11822509765625,301.3217468261719,294.0878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.679485321044922,2.5973360607167703e-05,4.395537376403809,1.0,0.0,0.0,298.5710144042969,406.0,122.82717895507812,-0.0,13466.125,1.0,292.2362670898437,293.0995483398437,292.5561218261719,292.5487670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2553881108760834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994600,301.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5319174528121948,301.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5601347088813782,301.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.4137135744094848,301.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5601347088813782,301.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,2.657037734985352,294.0859069824219,284.9574279785156,294.1190490722656,292.771240234375,294.11822509765625,301.3217468261719,294.0878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.679485321044922,2.5973360607167703e-05,4.395537376403809,1.0,0.0,0.0,298.5710144042969,406.0,122.82717895507812,-0.0,13466.125,1.0,292.2362670898437,293.0995483398437,292.5561218261719,292.5487670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2553881108760834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994660,301.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.5319170355796814,301.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.56013423204422,301.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.4137132465839386,301.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.56013423204422,301.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,2.65703558921814,294.1733093261719,284.95001220703125,294.2063903808594,292.81298828125,294.20556640625,301.2909851074219,294.1752014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.5973648007493463e-05,4.3955979347229,1.0,0.0,0.0,298.5767517089844,410.0,122.5905990600586,-0.0,13466.1845703125,1.0,292.2358703613281,293.09942626953125,292.58551025390625,292.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2576617002487182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994720,301.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.5319170355796814,301.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.56013423204422,301.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.4137132465839386,301.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,0.56013423204422,301.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1729431152344,0.9990000128746032,1.0,2.65703558921814,294.1733093261719,284.95001220703125,294.2063903808594,292.81298828125,294.20556640625,301.2909851074219,294.1752014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.5973648007493463e-05,4.3955979347229,1.0,0.0,0.0,298.5767517089844,410.0,122.5905990600586,-0.0,13466.1845703125,1.0,292.2358703613281,293.09942626953125,292.58551025390625,292.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2576617002487182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
