time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994780,301.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.531916618347168,301.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.5601338148117065,301.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.4137129187583923,301.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.5601338148117065,301.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,2.657033681869507,294.26129150390625,284.95001220703125,294.2945556640625,292.8554992675781,294.293701171875,301.2803955078125,294.2632141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.679484844207764,2.5973709853133187e-05,4.395617485046387,1.0,0.0,0.0,298.5785217285156,410.0,123.11267852783205,-0.0,13466.17578125,1.0,292.2354736328125,293.0993347167969,292.6166381835937,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2599714398384094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994840,301.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.531916618347168,301.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.5601338148117065,301.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.4137129187583923,301.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,0.5601338148117065,301.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.26092529296875,0.9990000128746032,1.0,2.657033681869507,294.26129150390625,284.95001220703125,294.2945556640625,292.8554992675781,294.293701171875,301.2803955078125,294.2632141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.679484844207764,2.5973709853133187e-05,4.395617485046387,1.0,0.0,0.0,298.5785217285156,410.0,123.11267852783205,-0.0,13466.17578125,1.0,292.2354736328125,293.0993347167969,292.6166381835937,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2599714398384094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994900,301.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3051147460937,0.9990000128746032,1.0,0.5319163799285889,301.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3051147460937,0.9990000128746032,1.0,0.5601335763931274,301.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3051147460937,0.9990000128746032,1.0,0.413712739944458,301.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3051147460937,0.9990000128746032,1.0,0.5601335763931274,301.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3051147460937,0.9990000128746032,1.0,2.657032489776612,294.3055114746094,284.95001220703125,294.3388061523437,292.876953125,294.3379821777344,301.2791442871094,294.3074035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508209228516,5.679482460021973,2.597374441393185e-05,4.395628452301025,1.0,0.0,0.0,298.5795593261719,410.0,123.4142074584961,-0.0,13466.171875,1.0,292.2352905273437,293.0992736816406,292.6328430175781,292.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2611392140388489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17994960,301.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3493957519531,0.9990000128746032,1.0,0.5319161415100098,301.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3493957519531,0.9990000128746032,1.0,0.5601333379745483,301.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3493957519531,0.9990000128746032,1.0,0.4137125611305237,301.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3493957519531,0.9990000128746032,1.0,0.5601333379745483,301.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3493957519531,0.9990000128746032,1.0,2.657031297683716,294.3497619628906,284.95001220703125,294.3831481933594,292.8985595703125,294.3822937011719,301.2794189453125,294.3516845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679480075836182,2.597378261270933e-05,4.3956403732299805,1.0,0.0,0.0,298.58062744140625,410.0,123.68414306640624,-0.0,13466.1669921875,1.0,292.2350769042969,293.0992126464844,292.6493530273437,292.6407775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2623134553432464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995020,301.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.5319156050682068,301.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.5601328015327454,301.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.4137121737003326,301.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.5601328015327454,301.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,2.6570286750793457,294.4383850097656,284.95001220703125,294.4718322753906,292.9420471191406,294.4709777832031,301.2830810546875,294.4402770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474353790283,2.5973864467232488e-05,4.395665645599365,1.0,0.0,0.0,298.5829467773437,410.0,124.03467559814452,-0.0,13466.15625,1.0,292.23468017578125,293.0990905761719,292.68328857421875,292.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2646782696247101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995080,301.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.5319156050682068,301.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.5601328015327454,301.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.4137121737003326,301.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,0.5601328015327454,301.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43798828125,0.9990000128746032,1.0,2.6570286750793457,294.4383850097656,284.95001220703125,294.4718322753906,292.9420471191406,294.4709777832031,301.2830810546875,294.4402770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474353790283,2.5973864467232488e-05,4.395665645599365,1.0,0.0,0.0,298.5829467773437,410.0,124.03467559814452,-0.0,13466.15625,1.0,292.23468017578125,293.0990905761719,292.68328857421875,292.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2646782696247101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995140,301.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.5319150686264038,301.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.5601322054862976,301.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.4137117266654968,301.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.5601322054862976,301.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,2.657026052474976,294.5267944335937,284.95001220703125,294.56024169921875,292.9857788085937,294.5593566894531,301.2900390625,294.5286865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494857788086,5.679469108581543,2.597394995973445e-05,4.395692348480225,1.0,0.0,0.0,298.5853881835937,410.0,123.97770690917967,-0.0,13466.1455078125,1.0,292.2342834472656,293.0989685058594,292.71856689453125,292.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2670608162879944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995200,301.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.5319150686264038,301.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.5601322054862976,301.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.4137117266654968,301.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,0.5601322054862976,301.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.52642822265625,0.9990000128746032,1.0,2.657026052474976,294.5267944335937,284.95001220703125,294.56024169921875,292.9857788085937,294.5593566894531,301.2900390625,294.5286865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494857788086,5.679469108581543,2.597394995973445e-05,4.395692348480225,1.0,0.0,0.0,298.5853881835937,410.0,123.97770690917967,-0.0,13466.1455078125,1.0,292.2342834472656,293.0989685058594,292.71856689453125,292.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2670608162879944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995260,301.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.5319145321846008,301.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.5601316094398499,301.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.4137113094329834,301.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.5601316094398499,301.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,2.6570231914520264,294.6147766113281,284.95001220703125,294.64801025390625,293.0295715332031,294.64715576171875,301.2987365722656,294.6166687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489135742188,5.6794633865356445,2.5974037271225825e-05,4.395719528198242,1.0,0.0,0.0,298.5878601074219,410.0,123.50831604003906,-0.0,13466.134765625,1.0,292.23388671875,293.098876953125,292.7548217773437,292.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2694518864154815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995320,301.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.5319145321846008,301.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.5601316094398499,301.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.4137113094329834,301.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,0.5601316094398499,301.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6144104003906,0.9990000128746032,1.0,2.6570231914520264,294.6147766113281,284.95001220703125,294.64801025390625,293.0295715332031,294.64715576171875,301.2987365722656,294.6166687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489135742188,5.6794633865356445,2.5974037271225825e-05,4.395719528198242,1.0,0.0,0.0,298.5878601074219,410.0,123.50831604003906,-0.0,13466.134765625,1.0,292.23388671875,293.098876953125,292.7548217773437,292.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2694518864154815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995380,301.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.5319139957427979,301.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.5601310729980469,301.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.4137108922004699,301.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.5601310729980469,301.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,2.657020568847656,294.7017517089844,284.95001220703125,294.7347717285156,293.0733642578125,294.7338562011719,301.30877685546875,294.70361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.0,0.0,298.5902404785156,410.0,122.53594970703124,-0.0,13466.1240234375,1.0,292.2334899902344,293.0987548828125,292.79217529296875,292.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2718398869037628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995440,301.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.5319139957427979,301.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.5601310729980469,301.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.4137108922004699,301.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,0.5601310729980469,301.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7013854980469,0.9990000128746032,1.0,2.657020568847656,294.7017517089844,284.95001220703125,294.7347717285156,293.0733642578125,294.7338562011719,301.30877685546875,294.70361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.0,0.0,298.5902404785156,410.0,122.53594970703124,-0.0,13466.1240234375,1.0,292.2334899902344,293.0987548828125,292.79217529296875,292.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2718398869037628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995500,301.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7445068359375,0.9990000128746032,1.0,0.5319137573242188,301.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7445068359375,0.9990000128746032,1.0,0.560130774974823,301.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7445068359375,0.9990000128746032,1.0,0.4137106835842132,301.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7445068359375,0.9990000128746032,1.0,0.560130774974823,301.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7445068359375,0.9990000128746032,1.0,2.6570193767547607,294.744873046875,284.95001220703125,294.7776794433594,293.0951538085937,294.7768249511719,301.3140869140625,294.7467346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679454803466797,2.597416278149467e-05,4.395758152008057,1.0,0.0,0.0,298.5914001464844,410.0,121.93829345703124,-0.0,13466.1181640625,1.0,292.2333068847656,293.09869384765625,292.8111267089844,292.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2730314135551452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995560,301.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7872619628906,0.9990000128746032,1.0,0.5319135189056396,301.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7872619628906,0.9990000128746032,1.0,0.5601305365562439,301.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7872619628906,0.9990000128746032,1.0,0.4137105047702789,301.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7872619628906,0.9990000128746032,1.0,0.5601305365562439,301.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7872619628906,0.9990000128746032,1.0,2.657018184661865,294.7876281738281,284.95001220703125,294.8201904296875,293.1169128417969,294.8193359375,301.31951904296875,294.7894897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478168487549,5.679452419281006,2.5974200980272144e-05,4.395770072937012,1.0,0.0,0.0,298.5924987792969,410.0,121.1703872680664,-0.0,13466.11328125,1.0,292.23309326171875,293.0986328125,292.8302917480469,292.8203430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2742190361022949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995620,301.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.5319130420684814,301.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.5601300597190857,301.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.4137101471424103,301.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.5601300597190857,301.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,2.657015800476074,294.87188720703125,284.95001220703125,294.9039001464844,293.1601257324219,294.9030456542969,301.330810546875,294.8736877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447650909424,2.597427373984829e-05,4.395792484283447,1.0,0.0,0.0,298.59454345703125,410.0,119.26056671142578,-0.0,13466.1044921875,1.0,292.2326965332031,293.0985412597656,292.8691101074219,292.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.276577889919281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995680,301.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.5319130420684814,301.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.5601300597190857,301.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.4137101471424103,301.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,0.5601300597190857,301.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8715209960937,0.9990000128746032,1.0,2.657015800476074,294.87188720703125,284.95001220703125,294.9039001464844,293.1601257324219,294.9030456542969,301.330810546875,294.8736877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447650909424,2.597427373984829e-05,4.395792484283447,1.0,0.0,0.0,298.59454345703125,410.0,119.26056671142578,-0.0,13466.1044921875,1.0,292.2326965332031,293.0985412597656,292.8691101074219,292.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.276577889919281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995740,301.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.531912624835968,301.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.5601296424865723,301.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.413709819316864,301.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.5601296424865723,301.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,2.6570138931274414,294.9541931152344,284.95001220703125,294.98553466796875,293.2028503417969,294.98468017578125,301.3423767089844,294.9559631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.597433740447741e-05,4.395812511444092,1.0,0.0,0.0,298.5963439941406,410.0,116.8673324584961,-0.0,13466.095703125,1.0,292.2322998046875,293.0984191894531,292.908447265625,292.8981628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2789064943790436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995800,301.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.531912624835968,301.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.5601296424865723,301.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.413709819316864,301.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,0.5601296424865723,301.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.953857421875,0.9990000128746032,1.0,2.6570138931274414,294.9541931152344,284.95001220703125,294.98553466796875,293.2028503417969,294.98468017578125,301.3423767089844,294.9559631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.597433740447741e-05,4.395812511444092,1.0,0.0,0.0,298.5963439941406,410.0,116.8673324584961,-0.0,13466.095703125,1.0,292.2322998046875,293.0984191894531,292.908447265625,292.8981628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2789064943790436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995860,301.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.5319122672080994,301.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.5601292848587036,301.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.4137095510959625,301.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.5601292848587036,301.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,2.6570119857788086,295.0341796875,284.95001220703125,295.0647277832031,293.2449645996094,295.0638732910156,301.3540954589844,295.035888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597439197415952e-05,4.395829677581787,1.0,0.0,0.0,298.597900390625,410.0,113.99452209472656,-0.0,13466.0888671875,1.0,292.2319030761719,293.09832763671875,292.9482116699219,292.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2811952233314514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995920,301.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.5319122672080994,301.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.5601292848587036,301.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.4137095510959625,301.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,0.5601292848587036,301.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0338439941406,0.9990000128746032,1.0,2.6570119857788086,295.0341796875,284.95001220703125,295.0647277832031,293.2449645996094,295.0638732910156,301.3540954589844,295.035888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597439197415952e-05,4.395829677581787,1.0,0.0,0.0,298.597900390625,410.0,113.99452209472656,-0.0,13466.0888671875,1.0,292.2319030761719,293.09832763671875,292.9482116699219,292.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2811952233314514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17995980,301.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.5319120287895203,301.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.560128927230835,301.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.4137093424797058,301.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.560128927230835,301.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,2.657010555267334,295.1115417480469,284.95001220703125,295.1411437988281,293.28631591796875,295.1402893066406,301.3658142089844,295.1131896972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679436683654785,2.5974437448894605e-05,4.395843505859375,1.0,0.0,0.0,298.5992126464844,410.0,110.62933349609376,-0.0,13466.0830078125,1.0,292.23150634765625,293.09820556640625,292.9882202148437,292.9777526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2834344506263733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996040,301.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.5319120287895203,301.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.560128927230835,301.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.4137093424797058,301.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,0.560128927230835,301.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1112060546875,0.9990000128746032,1.0,2.657010555267334,295.1115417480469,284.95001220703125,295.1411437988281,293.28631591796875,295.1402893066406,301.3658142089844,295.1131896972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679436683654785,2.5974437448894605e-05,4.395843505859375,1.0,0.0,0.0,298.5992126464844,410.0,110.62933349609376,-0.0,13466.0830078125,1.0,292.23150634765625,293.09820556640625,292.9882202148437,292.9777526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2834344506263733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996100,301.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1487731933594,0.9990000128746032,1.0,0.5319119095802307,301.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1487731933594,0.9990000128746032,1.0,0.5601288080215454,301.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1487731933594,0.9990000128746032,1.0,0.4137092530727386,301.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1487731933594,0.9990000128746032,1.0,0.5601288080215454,301.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1487731933594,0.9990000128746032,1.0,2.657010078430176,295.1490783691406,284.95001220703125,295.1781921386719,293.3066711425781,295.1773376464844,301.3716735839844,295.15069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679461479187012,5.679435729980469,2.597445563878864e-05,4.395849704742432,1.0,0.0,0.0,298.5997619628906,410.0,108.7589874267578,-0.0,13466.0810546875,1.0,292.2313232421875,293.0981750488281,293.0082702636719,292.997802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2845323979854584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996160,301.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.5319117903709412,301.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.5601286888122559,301.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.4137091636657715,301.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.5601286888122559,301.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,2.6570093631744385,295.18585205078125,284.95001220703125,295.2143859863281,293.3267822265625,295.21356201171875,301.3774719238281,295.1874389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434299468994,2.597447382868268e-05,4.395854949951172,1.0,0.0,0.0,298.6002502441406,410.0,106.76285552978516,-0.0,13466.0791015625,1.0,292.2311096191406,293.0981140136719,293.0283508300781,293.0178527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2856146395206451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996220,301.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.5319116115570068,301.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.5601285099983215,301.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.4137090146541595,301.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.5601285099983215,301.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,2.657008647918701,295.2568054199219,284.95001220703125,295.2841491699219,293.3662414550781,295.2833251953125,301.388916015625,295.2583312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.679432392120361,2.5974502932513133e-05,4.395864009857178,1.0,0.0,0.0,298.60107421875,410.0,102.36631774902344,-0.0,13466.0751953125,1.0,292.230712890625,293.0979919433594,293.0684814453125,293.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2877258658409118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996280,301.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.5319116115570068,301.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.5601285099983215,301.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.4137090146541595,301.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,0.5601285099983215,301.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.25653076171875,0.9990000128746032,1.0,2.657008647918701,295.2568054199219,284.95001220703125,295.2841491699219,293.3662414550781,295.2833251953125,301.388916015625,295.2583312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.679432392120361,2.5974502932513133e-05,4.395864009857178,1.0,0.0,0.0,298.60107421875,410.0,102.36631774902344,-0.0,13466.0751953125,1.0,292.230712890625,293.0979919433594,293.0684814453125,293.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2877258658409118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996340,301.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.5319114327430725,301.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.560128390789032,301.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.4137089252471924,301.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.560128390789032,301.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,2.657007932662964,295.3241271972656,284.95001220703125,295.3500061035156,293.404541015625,295.34930419921875,301.40008544921875,295.3255310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452294139657e-05,4.395870685577393,1.0,0.0,0.0,298.6016540527344,410.0,97.48667907714844,0.0,13466.072265625,1.0,292.2303161621094,293.097900390625,293.1084289550781,293.0979919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2897593677043915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996400,301.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.5319114327430725,301.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.560128390789032,301.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.4137089252471924,301.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,0.560128390789032,301.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3238220214844,0.9990000128746032,1.0,2.657007932662964,295.3241271972656,284.95001220703125,295.3500061035156,293.404541015625,295.34930419921875,301.40008544921875,295.3255310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452294139657e-05,4.395870685577393,1.0,0.0,0.0,298.6016540527344,410.0,97.48667907714844,0.0,13466.072265625,1.0,292.2303161621094,293.097900390625,293.1084289550781,293.0979919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2897593677043915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996460,301.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.5319113731384277,301.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.5601283311843872,301.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.4137088656425476,301.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.5601283311843872,301.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,2.6570074558258057,295.3887634277344,284.95001220703125,295.41363525390625,293.4426574707031,295.4130249023437,301.41094970703125,295.39013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.5974533855333e-05,4.3958740234375,1.0,0.0,0.0,298.6019592285156,410.0,93.5704345703125,0.0,13466.0712890625,1.0,292.2299194335937,293.0978088378906,293.1482238769531,293.1378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2917191088199615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996520,301.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.5319113731384277,301.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.5601283311843872,301.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.4137088656425476,301.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,0.5601283311843872,301.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38848876953125,0.9990000128746032,1.0,2.6570074558258057,295.3887634277344,284.95001220703125,295.41363525390625,293.4426574707031,295.4130249023437,301.41094970703125,295.39013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.5974533855333e-05,4.3958740234375,1.0,0.0,0.0,298.6019592285156,410.0,93.5704345703125,0.0,13466.0712890625,1.0,292.2299194335937,293.0978088378906,293.1482238769531,293.1378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2917191088199615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996580,301.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5319114327430725,301.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601283311843872,301.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.4137088656425476,301.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601283311843872,301.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,2.6570076942443848,295.45245361328125,284.95001220703125,295.47686767578125,293.4816589355469,295.4762268066406,301.421630859375,295.4538269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.5974530217354182e-05,4.395872592926025,1.0,0.0,0.0,298.6018371582031,410.0,91.3243179321289,0.0,13466.0712890625,1.0,292.2295227050781,293.09771728515625,293.18798828125,293.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2936363220214844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996640,301.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5319114327430725,301.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601283311843872,301.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.4137088656425476,301.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601283311843872,301.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,2.6570076942443848,295.45245361328125,284.95001220703125,295.47686767578125,293.4816589355469,295.4762268066406,301.421630859375,295.4538269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.5974530217354182e-05,4.395872592926025,1.0,0.0,0.0,298.6018371582031,410.0,91.3243179321289,0.0,13466.0712890625,1.0,292.2295227050781,293.09771728515625,293.18798828125,293.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2936363220214844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996700,301.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4838562011719,0.9990000128746032,1.0,0.5319114327430725,301.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4838562011719,0.9990000128746032,1.0,0.560128390789032,301.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4838562011719,0.9990000128746032,1.0,0.41370889544487,301.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4838562011719,0.9990000128746032,1.0,0.560128390789032,301.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4838562011719,0.9990000128746032,1.0,2.657007932662964,295.484130859375,284.95001220703125,295.5083312988281,293.50146484375,295.5077209472656,301.4269714355469,295.4855041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452476038597e-05,4.395870685577393,1.0,0.0,0.0,298.6016845703125,410.0,90.4826431274414,0.0,13466.072265625,1.0,292.2293395996094,293.09765625,293.2078857421875,293.1974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2945886552333832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996760,301.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5153503417969,0.9990000128746032,1.0,0.5319115519523621,301.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5153503417969,0.9990000128746032,1.0,0.5601284503936768,301.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5153503417969,0.9990000128746032,1.0,0.4137089550495147,301.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5153503417969,0.9990000128746032,1.0,0.5601284503936768,301.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5153503417969,0.9990000128746032,1.0,2.657008171081543,295.515625,284.95001220703125,295.5397033691406,293.521484375,295.5390930175781,301.4322509765625,295.5169677734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457664489746,5.679431915283203,2.597451202746015e-05,4.395866870880127,1.0,0.0,0.0,298.6013488769531,410.0,89.8422622680664,0.0,13466.07421875,1.0,292.2291259765625,293.0975952148437,293.227783203125,293.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2955352663993835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996820,301.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.5319117903709412,301.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.5601286888122559,301.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.4137091636657715,301.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.5601286888122559,301.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,2.6570093631744385,295.5782775878906,284.95001220703125,295.6021423339844,293.5621032714844,295.6015319824219,301.442626953125,295.5796203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.39585542678833,1.0,0.0,0.0,298.60028076171875,410.0,88.85700225830078,0.0,13466.078125,1.0,292.2287292480469,293.0975036621094,293.26776123046875,293.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2974206805229187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
