time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996880,301.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.5319117903709412,301.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.5601286888122559,301.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.4137091636657715,301.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,0.5601286888122559,301.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5780334472656,0.9990000128746032,1.0,2.6570093631744385,295.5782775878906,284.95001220703125,295.6021423339844,293.5621032714844,295.6015319824219,301.442626953125,295.5796203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.39585542678833,1.0,0.0,0.0,298.60028076171875,410.0,88.85700225830078,0.0,13466.078125,1.0,292.2287292480469,293.0975036621094,293.26776123046875,293.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2974206805229187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17996940,301.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.61297607421875,0.9990000128746032,1.0,0.5319119095802307,301.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.61297607421875,0.9990000128746032,1.0,0.5601288676261902,301.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.61297607421875,0.9990000128746032,1.0,0.413709282875061,301.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.61297607421875,0.9990000128746032,1.0,0.5601288676261902,301.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.61297607421875,0.9990000128746032,1.0,2.657010316848755,295.6132202148437,284.95001220703125,295.6369323730469,293.5851745605469,295.6363525390625,301.4483337402344,295.61456298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974448362831023e-05,4.395847320556641,1.0,0.0,0.0,298.5995178222656,410.0,88.38944244384766,0.0,13466.08203125,1.0,292.228515625,293.0974426269531,293.29022216796875,293.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2984741628170013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997000,301.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6402282714844,0.9990000128746032,1.0,0.5319121479988098,301.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6402282714844,0.9990000128746032,1.0,0.5601291060447693,301.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6402282714844,0.9990000128746032,1.0,0.413709431886673,301.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6402282714844,0.9990000128746032,1.0,0.5601291060447693,301.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6402282714844,0.9990000128746032,1.0,2.657011270523072,295.6405029296875,284.95001220703125,295.6641845703125,293.6034545898437,295.6635437011719,301.4527893066406,295.641845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679463863372803,5.67943811416626,2.597441744001117e-05,4.395837306976318,1.0,0.0,0.0,298.5986328125,410.0,88.09138488769531,0.0,13466.0859375,1.0,292.22833251953125,293.097412109375,293.3079833984375,293.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2992985546588897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997060,301.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.531912624835968,301.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.5601296424865723,301.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.4137098491191864,301.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.5601296424865723,301.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,2.6570138931274414,295.7022705078125,284.95001220703125,295.72576904296875,293.6455383300781,295.72515869140625,301.4629211425781,295.70361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.5974335585488006e-05,4.395812034606934,1.0,0.0,0.0,298.5963134765625,410.0,87.42015838623047,0.0,13466.0966796875,1.0,292.2279357910156,293.0973205566406,293.3484802246094,293.337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3011715710163116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997120,301.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.531912624835968,301.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.5601296424865723,301.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.4137098491191864,301.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,0.5601296424865723,301.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7019958496094,0.9990000128746032,1.0,2.6570138931274414,295.7022705078125,284.95001220703125,295.72576904296875,293.6455383300781,295.72515869140625,301.4629211425781,295.70361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.5974335585488006e-05,4.395812034606934,1.0,0.0,0.0,298.5963134765625,410.0,87.42015838623047,0.0,13466.0966796875,1.0,292.2279357910156,293.0973205566406,293.3484802246094,293.337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3011715710163116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997180,301.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.5319132804870605,301.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.5601302981376648,301.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.413710355758667,301.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.5601302981376648,301.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,2.6570169925689697,295.7636108398437,284.95001220703125,295.7869567871094,293.6882629394531,295.78631591796875,301.47314453125,295.7649230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450511932373,2.5974231903092004e-05,4.395780086517334,1.0,0.0,0.0,298.5933837890625,410.0,86.78448486328125,0.0,13466.109375,1.0,292.2275390625,293.09722900390625,293.3892822265625,293.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3030405640602112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997240,301.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.5319132804870605,301.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.5601302981376648,301.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.413710355758667,301.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,0.5601302981376648,301.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7633361816406,0.9990000128746032,1.0,2.6570169925689697,295.7636108398437,284.95001220703125,295.7869567871094,293.6882629394531,295.78631591796875,301.47314453125,295.7649230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450511932373,2.5974231903092004e-05,4.395780086517334,1.0,0.0,0.0,298.5933837890625,410.0,86.78448486328125,0.0,13466.109375,1.0,292.2275390625,293.09722900390625,293.3892822265625,293.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3030405640602112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997300,301.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7939147949219,0.9990000128746032,1.0,0.5319136381149292,301.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7939147949219,0.9990000128746032,1.0,0.5601307153701782,301.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7939147949219,0.9990000128746032,1.0,0.4137106239795685,301.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7939147949219,0.9990000128746032,1.0,0.5601307153701782,301.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7939147949219,0.9990000128746032,1.0,2.6570188999176025,295.7941589355469,284.95001220703125,295.8173522949219,293.7098999023437,295.8167724609375,301.478271484375,295.79547119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417551442049e-05,4.3957624435424805,1.0,0.0,0.0,298.591796875,410.0,86.4679183959961,0.0,13466.1162109375,1.0,292.22735595703125,293.09716796875,293.4097900390625,293.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3039746880531311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997360,301.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8243103027344,0.9990000128746032,1.0,0.5319140553474426,301.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8243103027344,0.9990000128746032,1.0,0.5601310729980469,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8243103027344,0.9990000128746032,1.0,0.4137109220027923,301.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8243103027344,0.9990000128746032,1.0,0.5601310729980469,301.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8243103027344,0.9990000128746032,1.0,2.657020807266236,295.8245544433594,284.95001220703125,295.84765625,293.7316589355469,295.8470764160156,301.4834289550781,295.82586669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679457664489746,2.597411730675958e-05,4.395744323730469,1.0,0.0,0.0,298.5901184082031,410.0,86.12776947021484,0.0,13466.1240234375,1.0,292.2271423339844,293.0971374511719,293.430419921875,293.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3049073815345764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997420,301.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.5319147109985352,301.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.5601317882537842,301.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.4137114286422729,301.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.5601317882537842,301.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,2.6570241451263428,295.8849182128906,284.95001220703125,295.9079284667969,293.775634765625,295.9073181152344,301.49383544921875,295.88623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597400998638477e-05,4.3957109451293945,1.0,0.0,0.0,298.58709716796875,410.0,85.5101089477539,0.0,13466.1376953125,1.0,292.22674560546875,293.0970458984375,293.4720764160156,293.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3067686855792999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997480,301.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.5319147109985352,301.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.5601317882537842,301.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.4137114286422729,301.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,0.5601317882537842,301.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8846740722656,0.9990000128746032,1.0,2.6570241451263428,295.8849182128906,284.95001220703125,295.9079284667969,293.775634765625,295.9073181152344,301.49383544921875,295.88623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597400998638477e-05,4.3957109451293945,1.0,0.0,0.0,298.58709716796875,410.0,85.5101089477539,0.0,13466.1376953125,1.0,292.22674560546875,293.0970458984375,293.4720764160156,293.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3067686855792999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997540,301.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.5319152474403381,301.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.5601323246955872,301.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.4137118458747864,301.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.5601323246955872,301.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,2.657026767730713,295.9449157714844,284.95001220703125,295.9677429199219,293.8201599121094,295.96710205078125,301.5043334960937,295.9461975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.5973929950851016e-05,4.395686149597168,1.0,0.0,0.0,298.5848083496094,410.0,84.89563751220703,0.0,13466.1484375,1.0,292.2263488769531,293.0969543457031,293.5140991210937,293.50311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3086279034614563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997600,301.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.5319152474403381,301.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.5601323246955872,301.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.4137118458747864,301.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,0.5601323246955872,301.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.94464111328125,0.9990000128746032,1.0,2.657026767730713,295.9449157714844,284.95001220703125,295.9677429199219,293.8201599121094,295.96710205078125,301.5043334960937,295.9461975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.5973929950851016e-05,4.395686149597168,1.0,0.0,0.0,298.5848083496094,410.0,84.89563751220703,0.0,13466.1484375,1.0,292.2263488769531,293.0969543457031,293.5140991210937,293.50311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3086279034614563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997660,301.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.5319154262542725,301.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.5601325631141663,301.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.4137120246887207,301.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.5601325631141663,301.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,2.6570277214050293,296.00439453125,284.95001220703125,296.0270690917969,293.8652038574219,296.02642822265625,301.5148620605469,296.00567626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674228668213,1.0,0.0,0.0,298.583740234375,410.0,84.25657653808594,0.0,13466.15234375,1.0,292.2259521484375,293.09686279296875,293.5565490722656,293.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3104839324951172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997720,301.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.5319154262542725,301.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.5601325631141663,301.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.4137120246887207,301.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,0.5601325631141663,301.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.004150390625,0.9990000128746032,1.0,2.6570277214050293,296.00439453125,284.95001220703125,296.0270690917969,293.8652038574219,296.02642822265625,301.5148620605469,296.00567626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674228668213,1.0,0.0,0.0,298.583740234375,410.0,84.25657653808594,0.0,13466.15234375,1.0,292.2259521484375,293.09686279296875,293.5565490722656,293.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3104839324951172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997780,301.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.5319154262542725,301.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.5601325631141663,301.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.4137120246887207,301.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.5601325631141663,301.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,2.6570277214050293,296.0634155273437,284.95001220703125,296.0859069824219,293.91070556640625,296.08526611328125,301.5254821777344,296.0646667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.0,0.0,298.5837707519531,410.0,83.60537719726562,0.0,13466.15234375,1.0,292.2255554199219,293.0967712402344,293.5994567871094,293.5882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3123367130756378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997840,301.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.5319154262542725,301.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.5601325631141663,301.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.4137120246887207,301.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,0.5601325631141663,301.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06317138671875,0.9990000128746032,1.0,2.6570277214050293,296.0634155273437,284.95001220703125,296.0859069824219,293.91070556640625,296.08526611328125,301.5254821777344,296.0646667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.0,0.0,298.5837707519531,410.0,83.60537719726562,0.0,13466.15234375,1.0,292.2255554199219,293.0967712402344,293.5994567871094,293.5882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3123367130756378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997900,301.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.092529296875,0.9990000128746032,1.0,0.5319153666496277,301.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.092529296875,0.9990000128746032,1.0,0.5601325035095215,301.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.092529296875,0.9990000128746032,1.0,0.4137119650840759,301.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.092529296875,0.9990000128746032,1.0,0.5601325035095215,301.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.092529296875,0.9990000128746032,1.0,2.65702748298645,296.0928039550781,284.95001220703125,296.1151428222656,293.9336242675781,296.11456298828125,301.53076171875,296.09405517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.5973902666009963e-05,4.395677089691162,1.0,0.0,0.0,298.5840148925781,410.0,83.27305603027344,0.0,13466.1513671875,1.0,292.2253723144531,293.0967102050781,293.6210021972656,293.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3132627606391907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17997960,301.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217346191406,0.9990000128746032,1.0,0.5319153666496277,301.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217346191406,0.9990000128746032,1.0,0.5601325035095215,301.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217346191406,0.9990000128746032,1.0,0.4137119352817535,301.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217346191406,0.9990000128746032,1.0,0.5601325035095215,301.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217346191406,0.9990000128746032,1.0,2.657027244567871,296.1219787597656,284.95001220703125,296.1442565917969,293.9566345214844,296.1436767578125,301.5360717773437,296.12322998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.5973908122978173e-05,4.395679473876953,1.0,0.0,0.0,298.5841979980469,410.0,82.9075698852539,0.0,13466.150390625,1.0,292.22515869140625,293.0966796875,293.6427307128906,293.63140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3141869902610779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998020,301.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.5319154262542725,301.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.5601325035095215,301.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.4137119650840759,301.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.5601325035095215,301.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,2.65702748298645,296.1800231933594,284.95001220703125,296.2020874023437,294.0029602050781,296.2015380859375,301.5467224121094,296.1812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.597390084702056e-05,4.395677089691162,1.0,0.0,0.0,298.583984375,410.0,82.21527862548828,0.0,13466.1513671875,1.0,292.2247619628906,293.0965881347656,293.6864624023437,293.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3160327672958374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998080,301.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.5319154262542725,301.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.5601325035095215,301.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.4137119650840759,301.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,0.5601325035095215,301.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1797790527344,0.9990000128746032,1.0,2.65702748298645,296.1800231933594,284.95001220703125,296.2020874023437,294.0029602050781,296.2015380859375,301.5467224121094,296.1812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.597390084702056e-05,4.395677089691162,1.0,0.0,0.0,298.583984375,410.0,82.21527862548828,0.0,13466.1513671875,1.0,292.2247619628906,293.0965881347656,293.6864624023437,293.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3160327672958374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998140,301.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.21661376953125,0.9990000128746032,1.0,0.5319157838821411,301.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.21661376953125,0.9990000128746032,1.0,0.5601329207420349,301.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.21661376953125,0.9990000128746032,1.0,0.4137122631072998,301.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.21661376953125,0.9990000128746032,1.0,0.5601329207420349,301.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.21661376953125,0.9990000128746032,1.0,2.657029390335083,296.21685791015625,284.95001220703125,296.23883056640625,294.0328063964844,296.2382202148437,301.55352783203125,296.21807861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502010345459,5.679476261138916,2.597384082037024e-05,4.395658493041992,1.0,0.0,0.0,298.582275390625,410.0,81.75448608398438,0.0,13466.1591796875,1.0,292.2245178222656,293.0965270996094,293.7146911621094,293.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172111213207245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998200,301.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2372131347656,0.9990000128746032,1.0,0.5319157838821411,301.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2372131347656,0.9990000128746032,1.0,0.5601329803466797,301.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2372131347656,0.9990000128746032,1.0,0.4137122929096222,301.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2372131347656,0.9990000128746032,1.0,0.5601329803466797,301.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2372131347656,0.9990000128746032,1.0,2.657029628753662,296.2374572753906,284.95001220703125,296.2593994140625,294.04962158203125,296.2587585449219,301.5573425292969,296.2386779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476261138916,2.597383536340203e-05,4.395656585693359,1.0,0.0,0.0,298.5821533203125,410.0,81.5225601196289,0.0,13466.16015625,1.0,292.224365234375,293.09649658203125,293.730712890625,293.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3178725242614746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998260,301.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.5319153666496277,301.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.5601324439048767,301.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.4137119352817535,301.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.5601324439048767,301.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,2.657027244567871,296.29443359375,284.95001220703125,296.3161926269531,294.0965881347656,296.3155822753906,301.5679931640625,296.295654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471492767334,2.597391176095698e-05,4.395679950714111,1.0,0.0,0.0,298.5842590332031,410.0,80.83963012695312,0.0,13466.150390625,1.0,292.2239685058594,293.0964050292969,293.7753295898437,293.763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3197092115879059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998320,301.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.5319153666496277,301.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.5601324439048767,301.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.4137119352817535,301.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,0.5601324439048767,301.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.294189453125,0.9990000128746032,1.0,2.657027244567871,296.29443359375,284.95001220703125,296.3161926269531,294.0965881347656,296.3155822753906,301.5679931640625,296.295654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471492767334,2.597391176095698e-05,4.395679950714111,1.0,0.0,0.0,298.5842590332031,410.0,80.83963012695312,0.0,13466.150390625,1.0,292.2239685058594,293.0964050292969,293.7753295898437,293.763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3197092115879059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998380,301.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.5319140553474426,301.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.5601311326026917,301.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.4137109518051147,301.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.5601311326026917,301.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,2.6570210456848145,296.35089111328125,284.95001220703125,296.3724365234375,294.1438293457031,296.371826171875,301.57861328125,296.35211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.5974110030801967e-05,4.395741939544678,1.0,0.0,0.0,298.58990478515625,410.0,80.11544799804688,0.0,13466.125,1.0,292.2235717773437,293.0963134765625,293.8203125,293.8085632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.321541279554367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998440,301.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.5319140553474426,301.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.5601311326026917,301.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.4137109518051147,301.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,0.5601311326026917,301.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.9990000128746032,1.0,2.6570210456848145,296.35089111328125,284.95001220703125,296.3724365234375,294.1438293457031,296.371826171875,301.57861328125,296.35211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.5974110030801967e-05,4.395741939544678,1.0,0.0,0.0,298.58990478515625,410.0,80.11544799804688,0.0,13466.125,1.0,292.2235717773437,293.0963134765625,293.8203125,293.8085632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.321541279554367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998500,301.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.37872314453125,0.9990000128746032,1.0,0.531913697719574,301.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.37872314453125,0.9990000128746032,1.0,0.560130774974823,301.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.37872314453125,0.9990000128746032,1.0,0.4137106835842132,301.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.37872314453125,0.9990000128746032,1.0,0.560130774974823,301.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.37872314453125,0.9990000128746032,1.0,2.6570191383361816,296.37896728515625,284.95001220703125,296.4003601074219,294.1675109863281,296.3998107910156,301.5839233398437,296.3801574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416641947348e-05,4.395759582519531,1.0,0.0,0.0,298.59149169921875,410.0,79.74563598632812,0.0,13466.1181640625,1.0,292.223388671875,293.0962829589844,293.8429260253906,293.8311462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.322456032037735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998560,301.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.5319134593009949,301.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.5601304769515991,301.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.4137104451656341,301.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.5601304769515991,301.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,2.657017707824707,296.4068603515625,284.95001220703125,296.4281311035156,294.1912536621094,296.4275817871094,301.5892333984375,296.4080505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.6794514656066895,2.5974211894208565e-05,4.395773887634277,1.0,0.0,0.0,298.59283447265625,410.0,79.34269714355469,0.0,13466.1123046875,1.0,292.2231750488281,293.09625244140625,293.8656311035156,293.8537902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3233690559864044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998620,301.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.5319128632545471,301.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.5601298213005066,301.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.4137099981307983,301.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.5601298213005066,301.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,2.657014846801758,296.4621887207031,284.95001220703125,296.4832763671875,294.2388610839844,296.4826965332031,301.59979248046875,296.46337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430648165755e-05,4.395802974700928,1.0,0.0,0.0,298.5954895019531,410.0,78.5745849609375,0.0,13466.099609375,1.0,292.2227783203125,293.0961608886719,293.9113464355469,293.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3251892328262329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998680,301.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.5319128632545471,301.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.5601298213005066,301.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.4137099981307983,301.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,0.5601298213005066,301.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4619445800781,0.9990000128746032,1.0,2.657014846801758,296.4621887207031,284.95001220703125,296.4832763671875,294.2388610839844,296.4826965332031,301.59979248046875,296.46337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430648165755e-05,4.395802974700928,1.0,0.0,0.0,298.5954895019531,410.0,78.5745849609375,0.0,13466.099609375,1.0,292.2227783203125,293.0961608886719,293.9113464355469,293.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3251892328262329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998740,301.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.5319120287895203,301.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.5601289868354797,301.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.4137093722820282,301.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.5601289868354797,301.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,2.657010793685913,296.5169677734375,284.95001220703125,296.537841796875,294.2865905761719,296.53729248046875,301.6103210449219,296.51812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.5974428353947587e-05,4.395841121673584,1.0,0.0,0.0,298.5989685058594,410.0,77.82135009765625,0.0,13466.083984375,1.0,292.2223815917969,293.0960693359375,293.9573974609375,293.94537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3270031213760376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998800,301.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.5319120287895203,301.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.5601289868354797,301.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.4137093722820282,301.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,0.5601289868354797,301.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5167236328125,0.9990000128746032,1.0,2.657010793685913,296.5169677734375,284.95001220703125,296.537841796875,294.2865905761719,296.53729248046875,301.6103210449219,296.51812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.5974428353947587e-05,4.395841121673584,1.0,0.0,0.0,298.5989685058594,410.0,77.82135009765625,0.0,13466.083984375,1.0,292.2223815917969,293.0960693359375,293.9573974609375,293.94537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3270031213760376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998860,301.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5319110155105591,301.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5601279139518738,301.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.4137085676193237,301.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5601279139518738,301.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,2.657005786895752,296.5711364746094,284.95001220703125,296.59185791015625,294.3344116210937,296.5912475585937,301.6207580566406,296.5722961425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.395892143249512,1.0,0.0,0.0,298.6036071777344,410.0,77.05717468261719,0.0,13466.0634765625,1.0,292.22198486328125,293.0959777832031,294.0037536621094,293.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3288093507289886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17998920,301.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5319110155105591,301.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5601279139518738,301.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.4137085676193237,301.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,0.5601279139518738,301.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5708923339844,0.9990000128746032,1.0,2.657005786895752,296.5711364746094,284.95001220703125,296.59185791015625,294.3344116210937,296.5912475585937,301.6207580566406,296.5722961425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.395892143249512,1.0,0.0,0.0,298.6036071777344,410.0,77.05717468261719,0.0,13466.0634765625,1.0,292.22198486328125,293.0959777832031,294.0037536621094,293.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3288093507289886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
