time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,301.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.5319098830223083,301.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.5601266622543335,301.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.4137076735496521,301.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.5601266622543335,301.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,2.6569998264312744,296.624755859375,284.95001220703125,296.645263671875,294.3822631835937,296.6446838378906,301.63116455078125,296.6259155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440498352051,5.67941427230835,2.5974775780923665e-05,4.395949363708496,1.0,0.0,0.0,298.6088562011719,410.0,76.28367614746094,0.0,13466.0400390625,1.0,292.2215881347656,293.0959167480469,294.05035400390625,294.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3306090235710144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999040,301.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.5319098830223083,301.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.5601266622543335,301.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.4137076735496521,301.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,0.5601266622543335,301.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6245422363281,0.9990000128746032,1.0,2.6569998264312744,296.624755859375,284.95001220703125,296.645263671875,294.3822631835937,296.6446838378906,301.63116455078125,296.6259155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440498352051,5.67941427230835,2.5974775780923665e-05,4.395949363708496,1.0,0.0,0.0,298.6088562011719,410.0,76.28367614746094,0.0,13466.0400390625,1.0,292.2215881347656,293.0959167480469,294.05035400390625,294.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3306090235710144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999100,301.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.651123046875,0.9990000128746032,1.0,0.5319092869758606,301.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.651123046875,0.9990000128746032,1.0,0.5601260662078857,301.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.651123046875,0.9990000128746032,1.0,0.4137071967124939,301.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.651123046875,0.9990000128746032,1.0,0.5601260662078857,301.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.651123046875,0.9990000128746032,1.0,2.656996965408325,296.6513671875,284.95001220703125,296.6717224121094,294.4061889648437,296.6711730957031,301.6363525390625,296.65252685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408073425293,2.5974868549383245e-05,4.395977973937988,1.0,0.0,0.0,298.6114807128906,410.0,75.88214874267578,0.0,13466.0283203125,1.0,292.2214050292969,293.09588623046875,294.0737609863281,294.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3315062224864959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999160,301.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6776123046875,0.9990000128746032,1.0,0.5319086909294128,301.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6776123046875,0.9990000128746032,1.0,0.560125470161438,301.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6776123046875,0.9990000128746032,1.0,0.4137067496776581,301.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6776123046875,0.9990000128746032,1.0,0.560125470161438,301.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6776123046875,0.9990000128746032,1.0,2.656994104385376,296.6778259277344,284.95001220703125,296.69805908203125,294.4300842285156,296.6975402832031,301.6415100097656,296.6789855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974961317842823e-05,4.3960065841674805,1.0,0.0,0.0,298.61407470703125,410.0,75.45523071289062,0.0,13466.0166015625,1.0,292.22119140625,293.0958251953125,294.09716796875,294.0849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3324019014835357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999220,301.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.5319077372550964,301.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.5601244568824768,301.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.4137060046195984,301.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.5601244568824768,301.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,2.656989097595215,296.7301330566406,284.95001220703125,296.750244140625,294.4778747558594,296.7496337890625,301.6517639160156,296.73126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679418087005615,5.679392337799072,2.5975114112952724e-05,4.396054267883301,1.0,0.0,0.0,298.6184387207031,410.0,74.62298583984375,0.0,13465.9970703125,1.0,292.2208251953125,293.09576416015625,294.14422607421875,294.1319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3341822922229767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999280,301.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.5319077372550964,301.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.5601244568824768,301.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.4137060046195984,301.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,0.5601244568824768,301.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7299194335937,0.9990000128746032,1.0,2.656989097595215,296.7301330566406,284.95001220703125,296.750244140625,294.4778747558594,296.7496337890625,301.6517639160156,296.73126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679418087005615,5.679392337799072,2.5975114112952724e-05,4.396054267883301,1.0,0.0,0.0,298.6184387207031,410.0,74.62298583984375,0.0,13465.9970703125,1.0,292.2208251953125,293.09576416015625,294.14422607421875,294.1319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3341822922229767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999340,301.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7672424316406,0.9990000128746032,1.0,0.5319071412086487,301.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7672424316406,0.9990000128746032,1.0,0.5601238012313843,301.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7672424316406,0.9990000128746032,1.0,0.4137055277824402,301.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7672424316406,0.9990000128746032,1.0,0.5601238012313843,301.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7672424316406,0.9990000128746032,1.0,2.6569862365722656,296.7674865722656,284.95001220703125,296.7874450683594,294.51220703125,296.7868347167969,301.6590881347656,296.7685852050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679411888122559,5.679386138916016,2.5975206881412305e-05,4.396083354949951,1.0,0.0,0.0,298.62109375,410.0,74.0893325805664,0.0,13465.9853515625,1.0,292.22052001953125,293.095703125,294.1781921386719,294.1658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3354585468769073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999400,301.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7817077636719,0.9990000128746032,1.0,0.5319069027900696,301.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7817077636719,0.9990000128746032,1.0,0.56012362241745,301.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7817077636719,0.9990000128746032,1.0,0.4137053787708282,301.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7817077636719,0.9990000128746032,1.0,0.56012362241745,301.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7817077636719,0.9990000128746032,1.0,2.656985282897949,296.78192138671875,284.95001220703125,296.80181884765625,294.5255432128906,296.8012084960937,301.66192626953125,296.78302001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409980773926,5.679383754730225,2.5975237804232165e-05,4.396092891693115,1.0,0.0,0.0,298.6219482421875,410.0,73.86161804199219,0.0,13465.9814453125,1.0,292.2204284667969,293.0956726074219,294.1914367675781,294.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3359538912773132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999460,301.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.5319063663482666,301.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.5601230263710022,301.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.4137049615383148,301.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.5601230263710022,301.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,2.656982421875,296.8331298828125,284.95001220703125,296.8527526855469,294.57305908203125,296.8521728515625,301.6720275878906,296.834228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679404258728027,5.679378032684326,2.597532693471294e-05,4.396120548248291,1.0,0.0,0.0,298.6244812011719,410.0,73.04104614257812,0.0,13465.9697265625,1.0,292.22003173828125,293.0955810546875,294.2387390136719,294.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3377172350883484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999520,301.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.5319063663482666,301.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.5601230263710022,301.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.4137049615383148,301.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,0.5601230263710022,301.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8329162597656,0.9990000128746032,1.0,2.656982421875,296.8331298828125,284.95001220703125,296.8527526855469,294.57305908203125,296.8521728515625,301.6720275878906,296.834228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679404258728027,5.679378032684326,2.597532693471294e-05,4.396120548248291,1.0,0.0,0.0,298.6244812011719,410.0,73.04104614257812,0.0,13465.9697265625,1.0,292.22003173828125,293.0955810546875,294.2387390136719,294.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3377172350883484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999580,301.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.531906008720398,301.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.5601226687431335,301.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.4137046635150909,301.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.5601226687431335,301.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,2.6569807529449463,296.8836669921875,284.95001220703125,296.9030456542969,294.620361328125,296.9024963378906,301.6820068359375,296.884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.6793742179870605,2.597538332338445e-05,4.3961381912231445,1.0,0.0,0.0,298.6260681152344,410.0,72.15853118896484,0.0,13465.962890625,1.0,292.2196350097656,293.09552001953125,294.2861022949219,294.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3394699990749359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999640,301.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.531906008720398,301.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.5601226687431335,301.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.4137046635150909,301.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,0.5601226687431335,301.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8834533691406,0.9990000128746032,1.0,2.6569807529449463,296.8836669921875,284.95001220703125,296.9030456542969,294.620361328125,296.9024963378906,301.6820068359375,296.884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.6793742179870605,2.597538332338445e-05,4.3961381912231445,1.0,0.0,0.0,298.6260681152344,410.0,72.15853118896484,0.0,13465.962890625,1.0,292.2196350097656,293.09552001953125,294.2861022949219,294.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3394699990749359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999700,301.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.90850830078125,0.9990000128746032,1.0,0.5319058895111084,301.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.90850830078125,0.9990000128746032,1.0,0.5601224899291992,301.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.90850830078125,0.9990000128746032,1.0,0.4137045741081238,301.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.90850830078125,0.9990000128746032,1.0,0.5601224899291992,301.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.90850830078125,0.9990000128746032,1.0,2.656980037689209,296.9087219238281,284.95001220703125,296.927978515625,294.6439514160156,296.92742919921875,301.6869812011719,296.9097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143913269043,1.0,0.0,0.0,298.6266174316406,410.0,71.70968627929688,0.0,13465.9599609375,1.0,292.21942138671875,293.0954895019531,294.309814453125,294.29742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3403423726558685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999760,301.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9333801269531,0.9990000128746032,1.0,0.5319058299064636,301.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9333801269531,0.9990000128746032,1.0,0.5601224303245544,301.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9333801269531,0.9990000128746032,1.0,0.413704514503479,301.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9333801269531,0.9990000128746032,1.0,0.5601224303245544,301.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9333801269531,0.9990000128746032,1.0,2.656979560852051,296.93359375,284.95001220703125,296.95269775390625,294.6674499511719,296.9521789550781,301.6919250488281,296.9346618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.597541424620431e-05,4.396147727966309,1.0,0.0,0.0,298.6269836425781,410.0,71.24644470214844,0.0,13465.958984375,1.0,292.21923828125,293.0954284667969,294.33349609375,294.32110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412115275859833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999820,301.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.5319057106971741,301.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.5601223111152649,301.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.4137044548988342,301.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.5601223111152649,301.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,2.6569790840148926,296.9828491210937,284.95001220703125,297.0016784667969,294.7142333984375,297.0011901855469,301.70172119140625,296.9839172363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152496337891,1.0,0.0,0.0,298.6274108886719,410.0,70.30083465576172,0.0,13465.95703125,1.0,292.2188415527344,293.0953674316406,294.38092041015625,294.3685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429415225982666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999880,301.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.5319057106971741,301.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.5601223111152649,301.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.4137044548988342,301.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,0.5601223111152649,301.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.982666015625,0.9990000128746032,1.0,2.6569790840148926,296.9828491210937,284.95001220703125,297.0016784667969,294.7142333984375,297.0011901855469,301.70172119140625,296.9839172363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152496337891,1.0,0.0,0.0,298.6274108886719,410.0,70.30083465576172,0.0,13465.95703125,1.0,292.2188415527344,293.0953674316406,294.38092041015625,294.3685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429415225982666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17999940,301.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.5319057106971741,301.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.5601223111152649,301.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.4137044250965118,301.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.5601223111152649,301.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,2.6569790840148926,297.0311279296875,284.95001220703125,297.04998779296875,294.7606811523437,297.0491638183594,301.7111511230469,297.0321655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.0,0.0,298.6275329589844,410.0,69.18842315673828,0.0,13465.9560546875,1.0,292.21844482421875,293.09527587890625,294.4282531738281,294.4158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3446516394615173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000000,301.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.5319057106971741,301.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.5601223111152649,301.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.4137044250965118,301.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,0.5601223111152649,301.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0309143066406,0.9990000128746032,1.0,2.6569790840148926,297.0311279296875,284.95001220703125,297.04998779296875,294.7606811523437,297.0491638183594,301.7111511230469,297.0321655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.0,0.0,298.6275329589844,410.0,69.18842315673828,0.0,13465.9560546875,1.0,292.21844482421875,293.09527587890625,294.4282531738281,294.4158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3446516394615173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000060,301.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.5319057106971741,301.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.5601223111152649,301.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.4137044250965118,301.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.5601223111152649,301.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,2.6569790840148926,297.07720947265625,284.95001220703125,297.0946960449219,294.8057556152344,297.09423828125,301.7242736816406,297.07818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.0,0.0,298.6275329589844,410.0,66.31848907470703,0.0,13465.9560546875,1.0,292.2180480957031,293.09521484375,294.4754638671875,294.463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3463342785835266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000120,301.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.5319057106971741,301.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.5601223111152649,301.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.4137044250965118,301.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,0.5601223111152649,301.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0770263671875,0.9990000128746032,1.0,2.6569790840148926,297.07720947265625,284.95001220703125,297.0946960449219,294.8057556152344,297.09423828125,301.7242736816406,297.07818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.0,0.0,298.6275329589844,410.0,66.31848907470703,0.0,13465.9560546875,1.0,292.2180480957031,293.09521484375,294.4754638671875,294.463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3463342785835266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000180,301.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.5319057106971741,301.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.5601223707199097,301.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.4137044548988342,301.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.5601223707199097,301.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,2.656979322433472,297.1173095703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1325988769531,301.7406616210937,297.1181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.679371356964111,2.597542697913013e-05,4.396151542663574,1.0,0.0,0.0,298.6273193359375,410.0,60.318939208984375,0.0,13465.95703125,1.0,292.2176513671875,293.0951538085937,294.5221862792969,294.5099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3479116261005401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000240,301.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.5319057106971741,301.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.5601223707199097,301.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.4137044548988342,301.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,0.5601223707199097,301.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1171569824219,0.9990000128746032,1.0,2.656979322433472,297.1173095703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1325988769531,301.7406616210937,297.1181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.679371356964111,2.597542697913013e-05,4.396151542663574,1.0,0.0,0.0,298.6273193359375,410.0,60.318939208984375,0.0,13465.95703125,1.0,292.2176513671875,293.0951538085937,294.5221862792969,294.5099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3479116261005401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000300,301.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.13531494140625,0.9990000128746032,1.0,0.5319057703018188,301.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.13531494140625,0.9990000128746032,1.0,0.5601223707199097,301.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.13531494140625,0.9990000128746032,1.0,0.4137044847011566,301.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.13531494140625,0.9990000128746032,1.0,0.5601223707199097,301.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.13531494140625,0.9990000128746032,1.0,2.656979322433472,297.1354675292969,284.95001220703125,297.1501770019531,294.8690185546875,297.1497497558594,301.7493896484375,297.1362609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.6793718338012695,2.5975421522161923e-05,4.3961501121521,1.0,0.0,0.0,298.6271667480469,410.0,56.86325073242188,0.0,13465.9580078125,1.0,292.2174377441406,293.0950927734375,294.5453186035156,294.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3486583232879638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000360,301.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1519775390625,0.9990000128746032,1.0,0.5319058299064636,301.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1519775390625,0.9990000128746032,1.0,0.5601224303245544,301.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1519775390625,0.9990000128746032,1.0,0.413704514503479,301.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1519775390625,0.9990000128746032,1.0,0.5601224303245544,301.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1519775390625,0.9990000128746032,1.0,2.656979560852051,297.1521301269531,284.95001220703125,297.16583251953125,294.8890075683594,297.1654357910156,301.75836181640625,297.15283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.597541606519372e-05,4.396148204803467,1.0,0.0,0.0,298.62701416015625,410.0,53.21260833740234,0.0,13465.958984375,1.0,292.2172546386719,293.0950622558594,294.5682678222656,294.55621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349368542432785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000420,301.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.5319058895111084,301.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.560122549533844,301.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.4137046039104461,301.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.560122549533844,301.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,2.656980037689209,297.1811218261719,284.95001220703125,297.1932067871094,294.927490234375,297.1925964355469,301.77667236328125,297.1817321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143436431885,1.0,0.0,0.0,298.6265563964844,410.0,46.13157272338867,0.0,13465.9609375,1.0,292.21685791015625,293.0950012207031,294.61334228515625,294.6015319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3506717979907989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000480,301.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.5319058895111084,301.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.560122549533844,301.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.4137046039104461,301.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,0.560122549533844,301.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1809997558594,0.9990000128746032,1.0,2.656980037689209,297.1811218261719,284.95001220703125,297.1932067871094,294.927490234375,297.1925964355469,301.77667236328125,297.1817321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143436431885,1.0,0.0,0.0,298.6265563964844,410.0,46.13157272338867,0.0,13465.9609375,1.0,292.21685791015625,293.0950012207031,294.61334228515625,294.6015319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3506717979907989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000540,301.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2011413574219,0.9990000128746032,1.0,0.531906008720398,301.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2011413574219,0.9990000128746032,1.0,0.5601226091384888,301.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2011413574219,0.9990000128746032,1.0,0.4137046635150909,301.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2011413574219,0.9990000128746032,1.0,0.5601226091384888,301.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2011413574219,0.9990000128746032,1.0,2.656980514526367,297.20123291015625,284.95001220703125,297.2115783691406,294.9568786621094,297.21124267578125,301.7913818359375,297.2017517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.6793742179870605,2.597538514237385e-05,4.396138668060303,1.0,0.0,0.0,298.6261291503906,410.0,40.61419677734375,0.0,13465.962890625,1.0,292.2165222167969,293.0949401855469,294.6488037109375,294.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3516289591789245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000600,301.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056579589844,0.9990000128746032,1.0,0.531906008720398,301.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056579589844,0.9990000128746032,1.0,0.5601226687431335,301.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056579589844,0.9990000128746032,1.0,0.4137046933174133,301.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056579589844,0.9990000128746032,1.0,0.5601226687431335,301.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056579589844,0.9990000128746032,1.0,2.6569807529449463,297.20574951171875,284.95001220703125,297.2156982421875,294.96405029296875,297.2154235839844,301.7950744628906,297.2062683105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.679374694824219,2.597537968540564e-05,4.396137237548828,1.0,0.0,0.0,298.6259765625,410.0,39.24797058105469,0.0,13465.962890625,1.0,292.2164611816406,293.09490966796875,294.65753173828125,294.64599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3518544435501098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000660,301.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.5319061875343323,301.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.5601228475570679,301.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.4137048423290252,301.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.5601228475570679,301.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,2.6569817066192627,297.225341796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333374023437,301.8132019042969,297.2257385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794023513793945,5.679376602172852,2.5975350581575185e-05,4.396128177642822,1.0,0.0,0.0,298.6251525878906,410.0,32.76698303222656,0.0,13465.966796875,1.0,292.216064453125,293.0948486328125,294.7004699707031,294.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3528933227062225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000720,301.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.5319061875343323,301.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.5601228475570679,301.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.4137048423290252,301.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,0.5601228475570679,301.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2252502441406,0.9990000128746032,1.0,2.6569817066192627,297.225341796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333374023437,301.8132019042969,297.2257385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794023513793945,5.679376602172852,2.5975350581575185e-05,4.396128177642822,1.0,0.0,0.0,298.6251525878906,410.0,32.76698303222656,0.0,13465.966796875,1.0,292.216064453125,293.0948486328125,294.7004699707031,294.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3528933227062225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000780,301.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.5319064855575562,301.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.5601231455802917,301.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.4137050211429596,301.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.5601231455802917,301.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,2.656982898712158,297.2413635253906,284.95001220703125,297.2480163574219,295.0318603515625,297.2478332519531,301.8310546875,297.24169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679378986358643,2.597531238279771e-05,4.396115779876709,1.0,0.0,0.0,298.6240539550781,410.0,26.79017448425293,0.0,13465.9716796875,1.0,292.2156677246094,293.09478759765625,294.7423400878906,294.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.353826105594635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000840,301.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.5319064855575562,301.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.5601231455802917,301.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.4137050211429596,301.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,0.5601231455802917,301.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413024902344,0.9990000128746032,1.0,2.656982898712158,297.2413635253906,284.95001220703125,297.2480163574219,295.0318603515625,297.2478332519531,301.8310546875,297.24169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679378986358643,2.597531238279771e-05,4.396115779876709,1.0,0.0,0.0,298.6240539550781,410.0,26.79017448425293,0.0,13465.9716796875,1.0,292.2156677246094,293.09478759765625,294.7423400878906,294.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.353826105594635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000900,301.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.24774169921875,0.9990000128746032,1.0,0.5319066047668457,301.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.24774169921875,0.9990000128746032,1.0,0.5601232647895813,301.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.24774169921875,0.9990000128746032,1.0,0.4137051403522491,301.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24774169921875,0.9990000128746032,1.0,0.5601232647895813,301.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.24774169921875,0.9990000128746032,1.0,2.6569836139678955,297.247802734375,284.95001220703125,297.2537841796875,295.0477905273437,297.2535400390625,301.83984375,297.2480773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679406642913818,5.679380893707275,2.597528691694606e-05,4.396108150482178,1.0,0.0,0.0,298.62335205078125,410.0,23.93606758117676,0.0,13465.974609375,1.0,292.2154541015625,293.0947570800781,294.7627868652344,294.75201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3542462289333343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18000960,301.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2535400390625,0.9990000128746032,1.0,0.53190678358078,301.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2535400390625,0.9990000128746032,1.0,0.5601235032081604,301.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2535400390625,0.9990000128746032,1.0,0.4137052893638611,301.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2535400390625,0.9990000128746032,1.0,0.5601235032081604,301.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2535400390625,0.9990000128746032,1.0,2.656984567642212,297.25360107421875,284.95001220703125,297.2587280273437,295.0633544921875,297.2586364746094,301.8485412597656,297.2538452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679408550262451,5.679382801055908,2.5975257813115604e-05,4.396099090576172,1.0,0.0,0.0,298.6225280761719,410.0,21.20153045654297,0.0,13465.978515625,1.0,292.2152709960937,293.0946960449219,294.7829895019531,294.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3546460568904876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001020,301.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.531907320022583,301.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.5601239800453186,301.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.4137056767940521,301.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.5601239800453186,301.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,2.656986951828003,297.26226806640625,284.95001220703125,297.26641845703125,295.0934753417969,297.26617431640625,301.8655700683594,297.262451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413795471191,5.67938756942749,2.597518141556065e-05,4.396075248718262,1.0,0.0,0.0,298.620361328125,410.0,16.585081100463867,0.0,13465.98828125,1.0,292.2148742675781,293.0946350097656,294.8221435546875,294.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3553475737571716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
