time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001080,301.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.531907320022583,301.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.5601239800453186,301.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.4137056767940521,301.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,0.5601239800453186,301.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2622375488281,0.9990000128746032,1.0,2.656986951828003,297.26226806640625,284.95001220703125,297.26641845703125,295.0934753417969,297.26617431640625,301.8655700683594,297.262451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413795471191,5.67938756942749,2.597518141556065e-05,4.396075248718262,1.0,0.0,0.0,298.620361328125,410.0,16.585081100463867,0.0,13465.98828125,1.0,292.2148742675781,293.0946350097656,294.8221435546875,294.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3553475737571716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001140,302.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.5319079160690308,301.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.5601246356964111,301.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.4137061536312103,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.5601246356964111,301.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,2.6569902896881104,297.2685852050781,284.95001220703125,297.2715759277344,295.12225341796875,297.2714538574219,301.8822937011719,297.2687072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679419994354248,5.679394245147705,2.5975083190132864e-05,4.3960442543029785,1.0,0.0,0.0,298.6175231933594,410.0,12.478034019470217,0.0,13466.0009765625,1.0,292.2144775390625,293.0945739746094,294.8601379394531,294.8501892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559703826904297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001200,302.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.5319079160690308,301.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.5601246356964111,301.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.4137061536312103,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,0.5601246356964111,301.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2685546875,0.9990000128746032,1.0,2.6569902896881104,297.2685852050781,284.95001220703125,297.2715759277344,295.12225341796875,297.2714538574219,301.8822937011719,297.2687072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679419994354248,5.679394245147705,2.5975083190132864e-05,4.3960442543029785,1.0,0.0,0.0,298.6175231933594,410.0,12.478034019470217,0.0,13466.0009765625,1.0,292.2144775390625,293.0945739746094,294.8601379394531,294.8501892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559703826904297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001260,302.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.5319087505340576,301.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.5601255297660828,301.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.4137068092823028,301.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.5601255297660828,301.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,2.656994342803955,297.2724609375,284.95001220703125,297.274658203125,295.1498718261719,297.2744445800781,301.8987121582031,297.2725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.0,0.0,298.61383056640625,410.0,8.9977445602417,0.0,13466.017578125,1.0,292.2140808105469,293.094482421875,294.896728515625,294.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3565089106559753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001320,302.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.5319087505340576,301.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.5601255297660828,301.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.4137068092823028,301.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,0.5601255297660828,301.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2724609375,0.9990000128746032,1.0,2.656994342803955,297.2724609375,284.95001220703125,297.274658203125,295.1498718261719,297.2744445800781,301.8987121582031,297.2725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.0,0.0,298.61383056640625,410.0,8.9977445602417,0.0,13466.017578125,1.0,292.2140808105469,293.094482421875,294.896728515625,294.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3565089106559753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001380,302.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.5319097638130188,301.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.5601266026496887,301.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.4137075841426849,301.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.5601266026496887,301.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,2.656999349594116,297.2747802734375,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,301.9149169921875,297.2748413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.3959550857543945,1.0,0.0,0.0,298.6093444824219,410.0,6.07225513458252,0.0,13466.0380859375,1.0,292.21368408203125,293.09442138671875,294.9322509765625,294.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3569892346858978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001440,302.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.5319097638130188,301.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.5601266026496887,301.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.4137075841426849,301.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,0.5601266026496887,301.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2747802734375,0.9990000128746032,1.0,2.656999349594116,297.2747802734375,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,301.9149169921875,297.2748413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.3959550857543945,1.0,0.0,0.0,298.6093444824219,410.0,6.07225513458252,0.0,13466.0380859375,1.0,292.21368408203125,293.09442138671875,294.9322509765625,294.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3569892346858978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001500,302.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2753295898437,0.9990000128746032,1.0,0.5319103002548218,301.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2753295898437,0.9990000128746032,1.0,0.5601271986961365,301.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2753295898437,0.9990000128746032,1.0,0.4137080311775207,301.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2753295898437,0.9990000128746032,1.0,0.5601271986961365,301.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2753295898437,0.9990000128746032,1.0,2.657002210617065,297.2753601074219,284.95001220703125,297.2763671875,295.1893920898437,297.2763061523437,301.9229431152344,297.275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.5974703021347523e-05,4.395925998687744,1.0,0.0,0.0,298.60675048828125,410.0,4.816665172576904,0.0,13466.0498046875,1.0,292.2134704589844,293.0943908691406,294.94952392578125,294.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3572061061859131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001560,302.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2756652832031,0.9990000128746032,1.0,0.5319109559059143,302.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2756652832031,0.9990000128746032,1.0,0.560127854347229,301.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2756652832031,0.9990000128746032,1.0,0.4137085080146789,301.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2756652832031,0.9990000128746032,1.0,0.560127854347229,301.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2756652832031,0.9990000128746032,1.0,2.6570053100585938,297.2756652832031,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,301.93096923828125,297.2756652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679451942443848,5.6794257164001465,2.597460479591973e-05,4.395895481109619,1.0,0.0,0.0,298.6039428710937,410.0,3.710005521774292,0.0,13466.0625,1.0,292.2132873535156,293.0943603515625,294.966552734375,294.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3574121296405792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001620,302.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.5319123268127441,302.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.5601292848587036,301.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.4137095808982849,301.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.5601292848587036,301.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,2.657012224197388,297.275634765625,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,301.9469299316406,297.275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597438833618071e-05,4.395828723907471,1.0,0.0,0.0,298.59783935546875,410.0,2.0670268535614014,0.0,13466.08984375,1.0,292.212890625,293.09429931640625,294.9996643066406,294.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3577892780303955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001680,302.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.5319123268127441,302.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.5601292848587036,301.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.4137095808982849,301.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,0.5601292848587036,301.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.275634765625,0.9990000128746032,1.0,2.657012224197388,297.275634765625,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,301.9469299316406,297.275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597438833618071e-05,4.395828723907471,1.0,0.0,0.0,298.59783935546875,410.0,2.0670268535614014,0.0,13466.08984375,1.0,292.212890625,293.09429931640625,294.9996643066406,294.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3577892780303955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001740,302.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2752685546875,0.9990000128746032,1.0,0.5319136381149292,302.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2752685546875,0.9990000128746032,1.0,0.5601306557655334,301.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2752685546875,0.9990000128746032,1.0,0.4137105941772461,301.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2752685546875,0.9990000128746032,1.0,0.5601306557655334,301.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2752685546875,0.9990000128746032,1.0,2.6570186614990234,297.2752685546875,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,301.9610290527344,297.2752380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.5974184609367512e-05,4.395764827728272,1.0,0.0,0.0,298.5920104980469,410.0,1.2019399404525757,0.0,13466.115234375,1.0,292.2125244140625,293.0942077636719,295.0277404785156,295.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3580926954746246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001800,302.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27520751953125,0.9990000128746032,1.0,0.5319138169288635,302.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27520751953125,0.9990000128746032,1.0,0.5601308345794678,301.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.27520751953125,0.9990000128746032,1.0,0.4137107133865356,301.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.27520751953125,0.9990000128746032,1.0,0.5601308345794678,301.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.27520751953125,0.9990000128746032,1.0,2.65701961517334,297.27520751953125,284.95001220703125,297.2752990722656,295.2512512207031,297.2753295898437,301.96295166015625,297.2751770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455280303955,2.597415550553705e-05,4.395756244659424,1.0,0.0,0.0,298.5912170410156,410.0,1.105472207069397,0.0,13466.119140625,1.0,292.2124938964844,293.0942077636719,295.03155517578125,295.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3581332266330719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001860,302.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.5319153070449829,302.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.5601323843002319,302.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.4137118756771087,301.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.5601323843002319,301.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,2.657027006149292,297.27490234375,284.95001220703125,297.2748413085937,295.2749938964844,297.2749938964844,301.9790954589844,297.27490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973920855904e-05,4.3956828117370605,1.0,0.0,0.0,298.58453369140625,410.0,0.7713804244995117,0.0,13466.1494140625,1.0,292.21209716796875,293.0941467285156,295.0624084472656,295.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3584611713886261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001920,302.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.5319153070449829,302.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.5601323843002319,302.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.4137118756771087,301.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,0.5601323843002319,301.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27490234375,0.9990000128746032,1.0,2.657027006149292,297.27490234375,284.95001220703125,297.2748413085937,295.2749938964844,297.2749938964844,301.9790954589844,297.27490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973920855904e-05,4.3956828117370605,1.0,0.0,0.0,298.58453369140625,410.0,0.7713804244995117,0.0,13466.1494140625,1.0,292.21209716796875,293.0941467285156,295.0624084472656,295.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3584611713886261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18001980,302.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.5319167375564575,302.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.5601339340209961,302.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.4137130081653595,301.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.5601339340209961,301.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,2.657034158706665,297.2751159667969,284.95001220703125,297.27508544921875,295.29840087890625,297.2753295898437,301.9954833984375,297.2751159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.0,0.0,298.5780334472656,410.0,0.9933435320854188,0.0,13466.1787109375,1.0,292.2117004394531,293.0940856933594,295.0923156738281,295.0844421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3587841689586639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002040,302.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.5319167375564575,302.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.5601339340209961,302.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.4137130081653595,301.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,0.5601339340209961,301.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2751159667969,0.9990000128746032,1.0,2.657034158706665,297.2751159667969,284.95001220703125,297.27508544921875,295.29840087890625,297.2753295898437,301.9954833984375,297.2751159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.0,0.0,298.5780334472656,410.0,0.9933435320854188,0.0,13466.1787109375,1.0,292.2117004394531,293.0940856933594,295.0923156738281,295.0844421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3587841689586639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002100,302.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.5319174528121948,302.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.5601346492767334,302.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.4137135446071625,301.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.5601346492767334,301.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,2.657037734985352,297.2754211425781,284.95001220703125,297.2756042480469,295.3099975585937,297.27569580078125,302.00372314453125,297.2754211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.0,0.0,298.57489013671875,410.0,1.2533023357391355,0.0,13466.1923828125,1.0,292.21148681640625,293.0940246582031,295.1070251464844,295.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3589458167552948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002160,302.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2761535644531,0.9990000128746032,1.0,0.5319181084632874,302.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2761535644531,0.9990000128746032,1.0,0.5601353645324707,302.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2761535644531,0.9990000128746032,1.0,0.4137140810489654,301.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2761535644531,0.9990000128746032,1.0,0.5601353645324707,301.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2761535644531,0.9990000128746032,1.0,2.657041072845459,297.2761535644531,284.95001220703125,297.2764587402344,295.3215637207031,297.276611328125,302.0121154785156,297.27618408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973477022489533e-05,4.39554500579834,1.0,0.0,0.0,298.5719299316406,410.0,1.7927143573760986,0.0,13466.2060546875,1.0,292.2113037109375,293.093994140625,295.1214904785156,295.1138610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3591122329235077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002220,302.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.5319193005561829,302.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.560136616230011,302.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.4137150049209595,301.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.560136616230011,301.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,2.6570470333099365,297.27886962890625,284.95001220703125,297.2794189453125,295.3446350097656,297.2797546386719,302.0292358398437,297.2789306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.67951250076294,2.597328602860216e-05,4.395485877990723,1.0,0.0,0.0,298.5665283203125,410.0,3.26712417602539,0.0,13466.23046875,1.0,292.2109069824219,293.09393310546875,295.1497802734375,295.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3594639301300049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002280,302.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.5319193005561829,302.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.560136616230011,302.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.4137150049209595,301.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,0.560136616230011,301.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27886962890625,0.9990000128746032,1.0,2.6570470333099365,297.27886962890625,284.95001220703125,297.2794189453125,295.3446350097656,297.2797546386719,302.0292358398437,297.2789306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.67951250076294,2.597328602860216e-05,4.395485877990723,1.0,0.0,0.0,298.5665283203125,410.0,3.26712417602539,0.0,13466.23046875,1.0,292.2109069824219,293.09393310546875,295.1497802734375,295.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3594639301300049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002340,302.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.5319204330444336,302.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.5601378083229065,302.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.4137158691883087,301.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.5601378083229065,301.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,2.657052516937256,297.283203125,284.95001220703125,297.28448486328125,295.3677978515625,297.2846984863281,302.0467529296875,297.2832946777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.597311140561942e-05,4.395431041717529,1.0,0.0,0.0,298.5615539550781,410.0,5.335709571838379,0.0,13466.251953125,1.0,292.21051025390625,293.0938720703125,295.1775817871094,295.1703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598426878452301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002400,302.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.5319204330444336,302.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.5601378083229065,302.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.4137158691883087,301.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,0.5601378083229065,301.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831726074219,0.9990000128746032,1.0,2.657052516937256,297.283203125,284.95001220703125,297.28448486328125,295.3677978515625,297.2846984863281,302.0467529296875,297.2832946777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.597311140561942e-05,4.395431041717529,1.0,0.0,0.0,298.5615539550781,410.0,5.335709571838379,0.0,13466.251953125,1.0,292.21051025390625,293.0938720703125,295.1775817871094,295.1703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598426878452301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002460,302.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.53192138671875,302.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.5601388812065125,302.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.4137166440486908,301.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.5601388812065125,301.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,2.657057523727417,297.2900695800781,284.95001220703125,297.29205322265625,295.39117431640625,297.2923889160156,302.0648803710937,297.29022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.597295315354131e-05,4.395382404327393,1.0,0.0,0.0,298.5570678710937,410.0,8.20681381225586,0.0,13466.2724609375,1.0,292.2101135253906,293.0937805175781,295.2048645019531,295.1977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602696657180786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002520,302.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.53192138671875,302.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.5601388812065125,302.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.4137166440486908,301.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,0.5601388812065125,301.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2900390625,0.9990000128746032,1.0,2.657057523727417,297.2900695800781,284.95001220703125,297.29205322265625,295.39117431640625,297.2923889160156,302.0648803710937,297.29022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.597295315354131e-05,4.395382404327393,1.0,0.0,0.0,298.5570678710937,410.0,8.20681381225586,0.0,13466.2724609375,1.0,292.2101135253906,293.0937805175781,295.2048645019531,295.1977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602696657180786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002580,302.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.5319223403930664,302.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.5601398348808289,302.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.4137173891067505,301.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.5601398348808289,301.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,2.657062292098999,297.2998352050781,284.95001220703125,297.3026123046875,295.4149169921875,297.3031005859375,302.083740234375,297.300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.5972805815399624e-05,4.395336151123047,1.0,0.0,0.0,298.5528869628906,410.0,11.613106727600098,0.0,13466.291015625,1.0,292.209716796875,293.0937194824219,295.231689453125,295.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607580661773681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002640,302.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.5319223403930664,302.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.5601398348808289,302.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.4137173891067505,301.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,0.5601398348808289,301.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2998046875,0.9990000128746032,1.0,2.657062292098999,297.2998352050781,284.95001220703125,297.3026123046875,295.4149169921875,297.3031005859375,302.083740234375,297.300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.5972805815399624e-05,4.395336151123047,1.0,0.0,0.0,298.5528869628906,410.0,11.613106727600098,0.0,13466.291015625,1.0,292.209716796875,293.0937194824219,295.231689453125,295.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607580661773681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002700,302.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.305419921875,0.9990000128746032,1.0,0.5319228172302246,302.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.305419921875,0.9990000128746032,1.0,0.5601403117179871,302.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.305419921875,0.9990000128746032,1.0,0.4137177169322967,301.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.305419921875,0.9990000128746032,1.0,0.5601403117179871,301.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.305419921875,0.9990000128746032,1.0,2.657064437866211,297.3054504394531,284.95001220703125,297.30914306640625,295.4269714355469,297.3092346191406,302.0933532714844,297.3056945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.0,0.0,298.55084228515625,410.0,13.410270690917969,0.0,13466.30078125,1.0,292.2095031738281,293.0936889648437,295.2450256347656,295.238037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3610194325447082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002760,302.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3121643066406,0.9990000128746032,1.0,0.531923234462738,302.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3121643066406,0.9990000128746032,1.0,0.5601407885551453,302.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3121643066406,0.9990000128746032,1.0,0.4137180745601654,301.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3121643066406,0.9990000128746032,1.0,0.5601407885551453,301.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3121643066406,0.9990000128746032,1.0,2.657066822052002,297.31219482421875,284.95001220703125,297.3166198730469,295.43914794921875,297.316650390625,302.1031799316406,297.3125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553508758545,2.5972663934226148e-05,4.395291805267334,1.0,0.0,0.0,298.5488586425781,410.0,15.737465858459473,0.0,13466.3095703125,1.0,292.2093200683594,293.0936584472656,295.2582702636719,295.2513427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3613008558750152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002820,302.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.5319240689277649,302.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.5601416826248169,302.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.4137187302112579,302.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.5601416826248169,301.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,2.657071113586426,297.3289489746094,284.95001220703125,297.33453369140625,295.46405029296875,297.334716796875,302.1236267089844,297.3293151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.0,0.0,298.5450134277344,410.0,20.69552230834961,0.0,13466.326171875,1.0,292.2089233398437,293.09356689453125,295.2846374511719,295.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3619411289691925,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002880,302.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.5319240689277649,302.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.5601416826248169,302.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.4137187302112579,302.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,0.5601416826248169,301.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.9990000128746032,1.0,2.657071113586426,297.3289489746094,284.95001220703125,297.33453369140625,295.46405029296875,297.334716796875,302.1236267089844,297.3293151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.0,0.0,298.5450134277344,410.0,20.69552230834961,0.0,13466.326171875,1.0,292.2089233398437,293.09356689453125,295.2846374511719,295.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3619411289691925,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18002940,302.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.348876953125,0.9990000128746032,1.0,0.5319249033927917,302.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.348876953125,0.9990000128746032,1.0,0.5601425170898438,302.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.348876953125,0.9990000128746032,1.0,0.4137193560600281,302.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.348876953125,0.9990000128746032,1.0,0.5601425170898438,301.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.348876953125,0.9990000128746032,1.0,2.6570749282836914,297.3489685058594,284.95001220703125,297.3558349609375,295.4886779785156,297.35614013671875,302.1442565917969,297.34942626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.67957067489624,2.5972405637730844e-05,4.395211696624756,1.0,0.0,0.0,298.5415344238281,410.0,25.896289825439453,0.0,13466.341796875,1.0,292.20855712890625,293.093505859375,295.3099060058594,295.3030700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3626506924629211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003000,302.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.5319249033927917,302.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.5601425170898438,302.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.4137193858623504,302.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.5601425170898438,301.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,2.6570749282836914,297.3498840332031,284.95001220703125,297.3568420410156,295.48974609375,297.35711669921875,302.1451416015625,297.350341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240018076264e-05,4.395210266113281,1.0,0.0,0.0,298.5413818359375,410.0,26.11591529846192,0.0,13466.3427734375,1.0,292.2085266113281,293.093505859375,295.3109741210937,295.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3626822829246521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003060,302.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.531925618648529,302.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.5601432919502258,302.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.4137199521064758,302.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.5601432919502258,301.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,2.657078742980957,297.37506103515625,284.95001220703125,297.3839416503906,295.516357421875,297.3839111328125,302.16766357421875,297.3756103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.5972283765440807e-05,4.395174026489258,1.0,0.0,0.0,298.5380554199219,410.0,32.12821578979492,0.0,13466.357421875,1.0,292.2081298828125,293.09344482421875,295.3373413085937,295.3304748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3635247349739074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003120,302.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.531925618648529,302.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.5601432919502258,302.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.4137199521064758,302.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,0.5601432919502258,301.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3749389648437,0.9990000128746032,1.0,2.657078742980957,297.37506103515625,284.95001220703125,297.3839416503906,295.516357421875,297.3839111328125,302.16766357421875,297.3756103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.5972283765440807e-05,4.395174026489258,1.0,0.0,0.0,298.5380554199219,410.0,32.12821578979492,0.0,13466.357421875,1.0,292.2081298828125,293.09344482421875,295.3373413085937,295.3304748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3635247349739074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
