time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003180,302.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.5319262742996216,302.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.5601439476013184,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.413720428943634,302.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.5601439476013184,301.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,2.6570818424224854,297.4058532714844,284.95001220703125,297.4163818359375,295.5440368652344,297.4165954589844,302.1915588378906,297.4065246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143508911133,1.0,0.0,0.0,298.5352783203125,410.0,39.015846252441406,0.0,13466.3701171875,1.0,292.2077331542969,293.0933837890625,295.3639221191406,295.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3645017743110657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003240,302.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.5319262742996216,302.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.5601439476013184,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.413720428943634,302.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,0.5601439476013184,301.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4057312011719,0.9990000128746032,1.0,2.6570818424224854,297.4058532714844,284.95001220703125,297.4163818359375,295.5440368652344,297.4165954589844,302.1915588378906,297.4065246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143508911133,1.0,0.0,0.0,298.5352783203125,410.0,39.015846252441406,0.0,13466.3701171875,1.0,292.2077331542969,293.0933837890625,295.3639221191406,295.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3645017743110657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003300,302.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4227600097656,0.9990000128746032,1.0,0.5319265127182007,302.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4227600097656,0.9990000128746032,1.0,0.5601442456245422,302.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4227600097656,0.9990000128746032,1.0,0.4137206375598907,302.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4227600097656,0.9990000128746032,1.0,0.5601442456245422,301.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4227600097656,0.9990000128746032,1.0,2.65708327293396,297.42291259765625,284.95001220703125,297.4346923828125,295.55828857421875,297.43463134765625,302.2039794921875,297.42364501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.597214188426733e-05,4.395129680633545,1.0,0.0,0.0,298.5340576171875,410.0,42.54481887817383,0.0,13466.3759765625,1.0,292.2075500488281,293.09332275390625,295.3772888183594,295.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650334179401397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003360,302.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4411926269531,0.9990000128746032,1.0,0.5319268107414246,302.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4411926269531,0.9990000128746032,1.0,0.5601445436477661,302.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4411926269531,0.9990000128746032,1.0,0.4137208163738251,302.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4411926269531,0.9990000128746032,1.0,0.5601445436477661,301.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4411926269531,0.9990000128746032,1.0,2.6570844650268555,297.4413757324219,284.95001220703125,297.4545288085937,295.5728759765625,297.4541931152344,302.2166748046875,297.4421691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.0,0.0,298.532958984375,410.0,46.530216217041016,0.0,13466.380859375,1.0,292.20733642578125,293.0932922363281,295.3907470703125,295.3837585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655948936939239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003420,302.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.5319271087646484,302.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.5601449012756348,302.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.4137211143970489,302.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.5601449012756348,301.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,2.657086133956909,297.4839782714844,284.95001220703125,297.4989318847656,295.6030578613281,297.4989013671875,302.2436828613281,297.48492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.679594039916992,2.597204911580775e-05,4.395100593566895,1.0,0.0,0.0,298.5313720703125,410.0,54.60480499267578,0.0,13466.3876953125,1.0,292.2069396972656,293.0932312011719,295.4180908203125,295.4109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3668685555458069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003480,302.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.5319271087646484,302.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.5601449012756348,302.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.4137211143970489,302.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,0.5601449012756348,301.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4837951660156,0.9990000128746032,1.0,2.657086133956909,297.4839782714844,284.95001220703125,297.4989318847656,295.6030578613281,297.4989013671875,302.2436828613281,297.48492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.679594039916992,2.597204911580775e-05,4.395100593566895,1.0,0.0,0.0,298.5313720703125,410.0,54.60480499267578,0.0,13466.3876953125,1.0,292.2069396972656,293.0932312011719,295.4180908203125,295.4109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3668685555458069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003540,302.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.5319273471832275,302.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.5601451396942139,302.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.4137212932109833,302.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.5601451396942139,301.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,2.6570873260498047,297.5324401855469,284.95001220703125,297.54998779296875,295.6346435546875,297.5496826171875,302.2718811035156,297.53350830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.0,0.0,298.53033447265625,410.0,63.23372268676758,0.0,13466.392578125,1.0,292.20654296875,293.0931701660156,295.4459533691406,295.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682920932769775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003600,302.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.5319273471832275,302.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.5601451396942139,302.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.4137212932109833,302.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,0.5601451396942139,301.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5322265625,0.9990000128746032,1.0,2.6570873260498047,297.5324401855469,284.95001220703125,297.54998779296875,295.6346435546875,297.5496826171875,302.2718811035156,297.53350830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.0,0.0,298.53033447265625,410.0,63.23372268676758,0.0,13466.392578125,1.0,292.20654296875,293.0931701660156,295.4459533691406,295.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682920932769775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003660,302.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.5319274067878723,302.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.5601451992988586,302.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.4137213230133056,302.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.5601451992988586,301.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,2.657087564468384,297.58660888671875,284.95001220703125,297.6065979003906,295.6686096191406,297.6061096191406,302.2979736328125,297.5878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.0,0.0,298.5300598144531,410.0,71.90911102294922,0.0,13466.3935546875,1.0,292.2061462402344,293.0931091308594,295.4745483398437,295.4670715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3698715269565582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003720,302.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.5319274067878723,302.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.5601451992988586,302.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.4137213230133056,302.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,0.5601451992988586,301.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5863952636719,0.9990000128746032,1.0,2.657087564468384,297.58660888671875,284.95001220703125,297.6065979003906,295.6686096191406,297.6061096191406,302.2979736328125,297.5878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.0,0.0,298.5300598144531,410.0,71.90911102294922,0.0,13466.3935546875,1.0,292.2061462402344,293.0931091308594,295.4745483398437,295.4670715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3698715269565582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003780,302.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.5319272875785828,302.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.5601450204849243,302.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.4137212038040161,302.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.5601450204849243,301.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,2.6570868492126465,297.64532470703125,284.95001220703125,297.6670837402344,295.7056579589844,297.6665344238281,302.321533203125,297.6466064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.5972027287934907e-05,4.395094394683838,1.0,0.0,0.0,298.5307922363281,410.0,78.95712280273438,0.0,13466.390625,1.0,292.20574951171875,293.0930480957031,295.5041809082031,295.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3716056644916534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003840,302.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.5319272875785828,302.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.5601450204849243,302.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.4137212038040161,302.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,0.5601450204849243,301.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.64508056640625,0.9990000128746032,1.0,2.6570868492126465,297.64532470703125,284.95001220703125,297.6670837402344,295.7056579589844,297.6665344238281,302.321533203125,297.6466064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.5972027287934907e-05,4.395094394683838,1.0,0.0,0.0,298.5307922363281,410.0,78.95712280273438,0.0,13466.390625,1.0,292.20574951171875,293.0930480957031,295.5041809082031,295.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3716056644916534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003900,302.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.676025390625,0.9990000128746032,1.0,0.5319270491600037,302.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.676025390625,0.9990000128746032,1.0,0.56014484167099,302.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.676025390625,0.9990000128746032,1.0,0.4137210547924042,302.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.676025390625,0.9990000128746032,1.0,0.56014484167099,301.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.676025390625,0.9990000128746032,1.0,2.65708589553833,297.67626953125,284.95001220703125,297.69873046875,295.7252502441406,297.6982421875,302.3327941894531,297.6776123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103454589844,1.0,0.0,0.0,298.5316467285156,410.0,82.00459289550781,0.0,13466.38671875,1.0,292.20556640625,293.0929870605469,295.5195617675781,295.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3725281655788421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18003960,302.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7077331542969,0.9990000128746032,1.0,0.5319268107414246,302.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7077331542969,0.9990000128746032,1.0,0.5601445436477661,302.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7077331542969,0.9990000128746032,1.0,0.4137208461761474,302.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7077331542969,0.9990000128746032,1.0,0.5601445436477661,302.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7077331542969,0.9990000128746032,1.0,2.6570844650268555,297.7080078125,284.95001220703125,297.731201171875,295.7455139160156,297.730712890625,302.34393310546875,297.7093811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210004751105e-05,4.395116806030273,1.0,0.0,0.0,298.5328369140625,410.0,84.85103607177734,0.0,13466.380859375,1.0,292.2053527832031,293.09295654296875,295.5352478027344,295.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.373477965593338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004020,302.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.5319259762763977,302.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.5601436495780945,302.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.4137201905250549,302.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.5601436495780945,302.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,2.657080173492432,297.7741394042969,284.95001220703125,297.7987060546875,295.7879638671875,297.798095703125,302.36602783203125,297.77557373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972236471716315e-05,4.395158767700195,1.0,0.0,0.0,298.53668212890625,410.0,90.0042495727539,0.0,13466.3642578125,1.0,292.2049560546875,293.0928955078125,295.5678405761719,295.5593566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3754687905311584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004080,302.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.5319259762763977,302.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.5601436495780945,302.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.4137201905250549,302.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,0.5601436495780945,302.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7738342285156,0.9990000128746032,1.0,2.657080173492432,297.7741394042969,284.95001220703125,297.7987060546875,295.7879638671875,297.798095703125,302.36602783203125,297.77557373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972236471716315e-05,4.395158767700195,1.0,0.0,0.0,298.53668212890625,410.0,90.0042495727539,0.0,13466.3642578125,1.0,292.2049560546875,293.0928955078125,295.5678405761719,295.5593566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3754687905311584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004140,302.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.5319244861602783,302.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.5601420998573303,302.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.4137190282344818,302.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.5601420998573303,302.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,2.6570730209350586,297.8436279296875,284.95001220703125,297.8692626953125,295.8327331542969,297.8687744140625,302.38824462890625,297.8451232910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.5972467483370565e-05,4.395230770111084,1.0,0.0,0.0,298.54327392578125,410.0,94.66862487792967,0.0,13466.333984375,1.0,292.2045593261719,293.09283447265625,295.6021423339844,295.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3775763809680938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004200,302.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.5319244861602783,302.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.5601420998573303,302.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.4137190282344818,302.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,0.5601420998573303,302.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.84332275390625,0.9990000128746032,1.0,2.6570730209350586,297.8436279296875,284.95001220703125,297.8692626953125,295.8327331542969,297.8687744140625,302.38824462890625,297.8451232910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.5972467483370565e-05,4.395230770111084,1.0,0.0,0.0,298.54327392578125,410.0,94.66862487792967,0.0,13466.333984375,1.0,292.2045593261719,293.09283447265625,295.6021423339844,295.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3775763809680938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004260,302.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.531922459602356,302.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.5601399540901184,302.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.4137174487113952,302.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.5601399540901184,302.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,2.657062768936157,297.9158630371094,284.95001220703125,297.9426574707031,295.87957763671875,297.9421081542969,302.4107971191406,297.9174194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.5972789444494992e-05,4.395330905914307,1.0,0.0,0.0,298.5523986816406,410.0,98.92945098876952,0.0,13466.29296875,1.0,292.20416259765625,293.0927734375,295.6381225585937,295.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3797827064990997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004320,302.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.531922459602356,302.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.5601399540901184,302.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.4137174487113952,302.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,0.5601399540901184,302.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9155578613281,0.9990000128746032,1.0,2.657062768936157,297.9158630371094,284.95001220703125,297.9426574707031,295.87957763671875,297.9421081542969,302.4107971191406,297.9174194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.5972789444494992e-05,4.395330905914307,1.0,0.0,0.0,298.5523986816406,410.0,98.92945098876952,0.0,13466.29296875,1.0,292.20416259765625,293.0927734375,295.6381225585937,295.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3797827064990997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004380,302.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.5319199562072754,302.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.5601373314857483,302.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.4137155413627624,302.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.5601373314857483,302.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,2.657050371170044,297.99072265625,284.95001220703125,298.0185852050781,295.9282531738281,298.0179748535156,302.4338073730469,297.9923400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.597317870822735e-05,4.39545202255249,1.0,0.0,0.0,298.5634460449219,410.0,102.8465576171875,0.0,13466.244140625,1.0,292.2037658691406,293.0927124023437,295.6757507324219,295.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3820843994617462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004440,302.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.5319199562072754,302.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.5601373314857483,302.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.4137155413627624,302.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,0.5601373314857483,302.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9903869628906,0.9990000128746032,1.0,2.657050371170044,297.99072265625,284.95001220703125,298.0185852050781,295.9282531738281,298.0179748535156,302.4338073730469,297.9923400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.597317870822735e-05,4.39545202255249,1.0,0.0,0.0,298.5634460449219,410.0,102.8465576171875,0.0,13466.244140625,1.0,292.2037658691406,293.0927124023437,295.6757507324219,295.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3820843994617462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004500,302.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0286865234375,0.9990000128746032,1.0,0.5319187045097351,302.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0286865234375,0.9990000128746032,1.0,0.5601359605789185,302.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0286865234375,0.9990000128746032,1.0,0.4137145280838012,302.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0286865234375,0.9990000128746032,1.0,0.5601359605789185,302.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0286865234375,0.9990000128746032,1.0,2.657043933868408,298.02899169921875,284.95001220703125,298.05743408203125,295.9532165527344,298.0567321777344,302.44549560546875,298.0306701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.597338243504055e-05,4.395515441894531,1.0,0.0,0.0,298.5692443847656,410.0,104.70536041259766,0.0,13466.2177734375,1.0,292.2035827636719,293.0926818847656,295.6951599121094,295.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3832674324512481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004560,302.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0675354003906,0.9990000128746032,1.0,0.53191739320755,302.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0675354003906,0.9990000128746032,1.0,0.5601346492767334,302.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0675354003906,0.9990000128746032,1.0,0.4137135446071625,302.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0675354003906,0.9990000128746032,1.0,0.5601346492767334,302.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0675354003906,0.9990000128746032,1.0,2.657037734985352,298.06787109375,284.95001220703125,298.0968017578125,295.978515625,298.0960693359375,302.4573059082031,298.0695495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358252387494e-05,4.395577430725098,1.0,0.0,0.0,298.5749206542969,410.0,106.51209259033205,0.0,13466.1923828125,1.0,292.203369140625,293.0926513671875,295.7149658203125,295.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844713568687439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004620,302.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.5319152474403381,302.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.5601323843002319,302.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.4137118756771087,302.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.5601323843002319,302.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,2.657026767730713,298.1473083496094,284.95001220703125,298.1770324707031,296.0300598144531,298.17626953125,302.4814147949219,298.1490173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.0,0.0,298.5845947265625,410.0,109.63135528564452,0.0,13466.1484375,1.0,292.2029724121094,293.09259033203125,295.75604248046875,295.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3869512975215912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004680,302.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.5319152474403381,302.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.5601323843002319,302.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.4137118756771087,302.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,0.5601323843002319,302.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.14697265625,0.9990000128746032,1.0,2.657026767730713,298.1473083496094,284.95001220703125,298.1770324707031,296.0300598144531,298.17626953125,302.4814147949219,298.1490173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.0,0.0,298.5845947265625,410.0,109.63135528564452,0.0,13466.1484375,1.0,292.2029724121094,293.09259033203125,295.75604248046875,295.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3869512975215912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004740,302.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.5319138169288635,302.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.5601308345794678,302.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.413710743188858,302.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.5601308345794678,302.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,2.65701961517334,298.2285461425781,284.95001220703125,298.2590026855469,296.0827331542969,298.2582092285156,302.506103515625,298.2303161621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455757141113,2.597415186755825e-05,4.395754814147949,1.0,0.0,0.0,298.5910949707031,410.0,112.40261840820312,0.0,13466.1201171875,1.0,292.2025756835937,293.092529296875,295.7986755371094,295.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895064890384674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004800,302.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.5319138169288635,302.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.5601308345794678,302.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.413710743188858,302.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,0.5601308345794678,302.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.22821044921875,0.9990000128746032,1.0,2.65701961517334,298.2285461425781,284.95001220703125,298.2590026855469,296.0827331542969,298.2582092285156,302.506103515625,298.2303161621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455757141113,2.597415186755825e-05,4.395754814147949,1.0,0.0,0.0,298.5910949707031,410.0,112.40261840820312,0.0,13466.1201171875,1.0,292.2025756835937,293.092529296875,295.7986755371094,295.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895064890384674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004860,302.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.5319132804870605,302.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.5601302981376648,302.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.4137103259563446,302.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.5601302981376648,302.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,2.6570169925689697,298.3114929199219,284.95001220703125,298.3424377441406,296.1361999511719,298.3417358398437,302.5313415527344,298.3132629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679450035095215,2.597423736006021e-05,4.395781517028809,1.0,0.0,0.0,298.5935363769531,410.0,114.7605972290039,0.0,13466.1083984375,1.0,292.2021789550781,293.0924987792969,295.8429870605469,295.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3921360075473785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004920,302.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.5319132804870605,302.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.5601302981376648,302.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.4137103259563446,302.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,0.5601302981376648,302.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3111267089844,0.9990000128746032,1.0,2.6570169925689697,298.3114929199219,284.95001220703125,298.3424377441406,296.1361999511719,298.3417358398437,302.5313415527344,298.3132629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679450035095215,2.597423736006021e-05,4.395781517028809,1.0,0.0,0.0,298.5935363769531,410.0,114.7605972290039,0.0,13466.1083984375,1.0,292.2021789550781,293.0924987792969,295.8429870605469,295.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3921360075473785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18004980,302.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.5319133996963501,302.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.5601304769515991,302.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.4137104451656341,302.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.5601304769515991,302.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,2.657017707824707,298.3956298828125,284.95001220703125,298.4270935058594,296.19024658203125,298.4263916015625,302.5570983886719,298.3974304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.6794514656066895,2.597421371319797e-05,4.395774364471436,1.0,0.0,0.0,298.5928649902344,410.0,116.7614974975586,0.0,13466.1123046875,1.0,292.2017822265625,293.0924377441406,295.8886413574219,295.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3948237597942352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005040,302.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.5319133996963501,302.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.5601304769515991,302.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.4137104451656341,302.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,0.5601304769515991,302.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.395263671875,0.9990000128746032,1.0,2.657017707824707,298.3956298828125,284.95001220703125,298.4270935058594,296.19024658203125,298.4263916015625,302.5570983886719,298.3974304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.6794514656066895,2.597421371319797e-05,4.395774364471436,1.0,0.0,0.0,298.5928649902344,410.0,116.7614974975586,0.0,13466.1123046875,1.0,292.2017822265625,293.0924377441406,295.8886413574219,295.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3948237597942352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005100,302.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376220703125,0.9990000128746032,1.0,0.5319136381149292,302.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376220703125,0.9990000128746032,1.0,0.5601307153701782,302.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376220703125,0.9990000128746032,1.0,0.4137106239795685,302.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376220703125,0.9990000128746032,1.0,0.5601307153701782,302.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376220703125,0.9990000128746032,1.0,2.6570188999176025,298.43798828125,284.95001220703125,298.46978759765625,296.2174072265625,298.4689636230469,302.5700988769531,298.4398193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417733340989e-05,4.3957624435424805,1.0,0.0,0.0,298.591796875,410.0,117.67503356933594,0.0,13466.1162109375,1.0,292.2015991210937,293.0924072265625,295.91180419921875,295.8997497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961826264858246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005160,302.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4803161621094,0.9990000128746032,1.0,0.5319140553474426,302.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4803161621094,0.9990000128746032,1.0,0.5601310729980469,302.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4803161621094,0.9990000128746032,1.0,0.4137109220027923,302.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4803161621094,0.9990000128746032,1.0,0.5601310729980469,302.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4803161621094,0.9990000128746032,1.0,2.657020807266236,298.4806823730469,284.95001220703125,298.5126953125,296.24462890625,298.5118713378906,302.583251953125,298.4825134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679457664489746,2.597411730675958e-05,4.395744323730469,1.0,0.0,0.0,298.5901184082031,410.0,118.51356506347656,0.0,13466.1240234375,1.0,292.201416015625,293.0923767089844,295.9353332519531,295.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3975571691989898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005220,302.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.5319148898124695,302.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.5601319670677185,302.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.4137115776538849,302.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.5601319670677185,302.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,2.65702486038208,298.5666809082031,284.95001220703125,298.59893798828125,296.2991027832031,298.5981750488281,302.6099548339844,298.56854248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398452053312e-05,4.395703315734863,1.0,0.0,0.0,298.5863647460937,410.0,119.7404556274414,0.0,13466.140625,1.0,292.2010192871094,293.0923156738281,295.9834899902344,295.97100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4003463387489319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
