time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005280,302.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.5319148898124695,302.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.5601319670677185,302.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.4137115776538849,302.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,0.5601319670677185,302.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5663452148437,0.9990000128746032,1.0,2.65702486038208,298.5666809082031,284.95001220703125,298.59893798828125,296.2991027832031,298.5981750488281,302.6099548339844,298.56854248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398452053312e-05,4.395703315734863,1.0,0.0,0.0,298.5863647460937,410.0,119.7404556274414,0.0,13466.140625,1.0,292.2010192871094,293.0923156738281,295.9834899902344,295.97100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4003463387489319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005340,302.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.5319156050682068,302.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.5601327419281006,302.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.4137121140956878,302.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.5601327419281006,302.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,2.6570284366607666,298.6531066894531,284.95001220703125,298.6855773925781,296.3534240722656,298.6847839355469,302.63702392578125,298.65496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500102996826,5.679473876953125,2.5973871743190106e-05,4.395667552947998,1.0,0.0,0.0,298.5831298828125,410.0,120.60270690917967,0.0,13466.1552734375,1.0,292.2006225585937,293.09228515625,296.03253173828125,296.0198059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031684994697571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005400,302.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.5319156050682068,302.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.5601327419281006,302.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.4137121140956878,302.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,0.5601327419281006,302.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6527404785156,0.9990000128746032,1.0,2.6570284366607666,298.6531066894531,284.95001220703125,298.6855773925781,296.3534240722656,298.6847839355469,302.63702392578125,298.65496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500102996826,5.679473876953125,2.5973871743190106e-05,4.395667552947998,1.0,0.0,0.0,298.5831298828125,410.0,120.60270690917967,0.0,13466.1552734375,1.0,292.2006225585937,293.09228515625,296.03253173828125,296.0198059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031684994697571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005460,302.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.531916081905365,302.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.5601332187652588,302.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.4137125015258789,302.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.5601332187652588,302.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,2.6570308208465576,298.7396850585937,284.95001220703125,298.7723693847656,296.4073486328125,298.771484375,302.66436767578125,298.7415466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.0,0.0,298.5809936523437,410.0,121.20502471923828,0.0,13466.1650390625,1.0,292.2002258300781,293.0922241210937,296.0821838378906,296.0692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060133099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005520,302.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.531916081905365,302.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.5601332187652588,302.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.4137125015258789,302.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,0.5601332187652588,302.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.73931884765625,0.9990000128746032,1.0,2.6570308208465576,298.7396850585937,284.95001220703125,298.7723693847656,296.4073486328125,298.771484375,302.66436767578125,298.7415466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.0,0.0,298.5809936523437,410.0,121.20502471923828,0.0,13466.1650390625,1.0,292.2002258300781,293.0922241210937,296.0821838378906,296.0692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060133099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005580,302.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.5319162607192993,302.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.5601334571838379,302.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.4137126505374908,302.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.5601334571838379,302.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,2.657032012939453,298.8262939453125,284.95001220703125,298.8590087890625,296.46063232421875,298.858154296875,302.6919250488281,298.8281555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481029510498,2.5973764422815293e-05,4.395634174346924,1.0,0.0,0.0,298.580078125,410.0,121.50423431396484,0.0,13466.1689453125,1.0,292.1998291015625,293.0921936035156,296.1322937011719,296.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088755249977112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005640,302.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.5319162607192993,302.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.5601334571838379,302.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.4137126505374908,302.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,0.5601334571838379,302.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.825927734375,0.9990000128746032,1.0,2.657032012939453,298.8262939453125,284.95001220703125,298.8590087890625,296.46063232421875,298.858154296875,302.6919250488281,298.8281555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481029510498,2.5973764422815293e-05,4.395634174346924,1.0,0.0,0.0,298.580078125,410.0,121.50423431396484,0.0,13466.1689453125,1.0,292.1998291015625,293.0921936035156,296.1322937011719,296.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088755249977112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005700,302.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.869140625,0.9990000128746032,1.0,0.5319163203239441,302.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.869140625,0.9990000128746032,1.0,0.5601334571838379,302.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.869140625,0.9990000128746032,1.0,0.4137126803398132,302.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.869140625,0.9990000128746032,1.0,0.5601334571838379,302.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.869140625,0.9990000128746032,1.0,2.657032012939453,298.8695068359375,284.95001220703125,298.9021911621094,296.4869384765625,298.9013061523437,302.7057800292969,298.8713684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481506347656,2.597376078483649e-05,4.395633220672607,1.0,0.0,0.0,298.5799865722656,410.0,121.47435760498048,0.0,13466.169921875,1.0,292.1996154785156,293.0921630859375,296.15753173828125,296.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4103111028671264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005760,302.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9122314453125,0.9990000128746032,1.0,0.5319163203239441,302.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9122314453125,0.9990000128746032,1.0,0.5601335167884827,302.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9122314453125,0.9990000128746032,1.0,0.4137127101421356,302.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9122314453125,0.9990000128746032,1.0,0.5601335167884827,302.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9122314453125,0.9990000128746032,1.0,2.657032251358032,298.91259765625,284.95001220703125,298.9452209472656,296.51300048828125,298.94439697265625,302.7196960449219,298.9144592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507732391357,5.679481983184815,2.5973755327868275e-05,4.395631790161133,1.0,0.0,0.0,298.579833984375,410.0,121.36006927490234,0.0,13466.169921875,1.0,292.1994323730469,293.0921325683594,296.1828308105469,296.1696472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117482602596283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005820,302.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.5319153666496277,302.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.5601325035095215,302.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.4137119352817535,302.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.5601325035095215,302.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,2.657027244567871,298.9983215332031,284.95001220703125,299.03076171875,296.56427001953125,299.0299377441406,302.7478332519531,299.00018310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.5973908122978173e-05,4.395678997039795,1.0,0.0,0.0,298.5841979980469,410.0,120.82848358154295,0.0,13466.150390625,1.0,292.19903564453125,293.09210205078125,296.23358154296875,296.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4146208763122558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005880,302.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.5319153666496277,302.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.5601325035095215,302.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.4137119352817535,302.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,0.5601325035095215,302.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9979553222656,0.9990000128746032,1.0,2.657027244567871,298.9983215332031,284.95001220703125,299.03076171875,296.56427001953125,299.0299377441406,302.7478332519531,299.00018310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.5973908122978173e-05,4.395678997039795,1.0,0.0,0.0,298.5841979980469,410.0,120.82848358154295,0.0,13466.150390625,1.0,292.19903564453125,293.09210205078125,296.23358154296875,296.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4146208763122558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18005940,302.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.531913697719574,302.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.560130774974823,302.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.4137106835842132,302.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.560130774974823,302.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,2.6570191383361816,299.0831604003906,284.95001220703125,299.1153564453125,296.6141357421875,299.114501953125,302.7762756347656,299.0849914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416641947348e-05,4.395759582519531,1.0,0.0,0.0,298.5915222167969,410.0,119.89607238769533,0.0,13466.1181640625,1.0,292.1986389160156,293.092041015625,296.2843017578125,296.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4174827039241791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006000,302.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.531913697719574,302.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.560130774974823,302.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.4137106835842132,302.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,0.560130774974823,302.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0827941894531,0.9990000128746032,1.0,2.6570191383361816,299.0831604003906,284.95001220703125,299.1153564453125,296.6141357421875,299.114501953125,302.7762756347656,299.0849914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416641947348e-05,4.395759582519531,1.0,0.0,0.0,298.5915222167969,410.0,119.89607238769533,0.0,13466.1181640625,1.0,292.1986389160156,293.092041015625,296.2843017578125,296.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4174827039241791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006060,302.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.5319122076034546,302.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.5601291656494141,302.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.4137094914913177,302.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.5601291656494141,302.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,2.657011747360229,299.1669921875,284.95001220703125,299.1987609863281,296.66241455078125,299.19793701171875,302.80474853515625,299.1687927246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464817047119,5.679439067840576,2.5974402888095938e-05,4.395833492279053,1.0,0.0,0.0,298.5982666015625,410.0,118.58869934082033,0.0,13466.087890625,1.0,292.1982421875,293.0920104980469,296.3348388671875,296.3216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203281998634338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006120,302.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.5319122076034546,302.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.5601291656494141,302.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.4137094914913177,302.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,0.5601291656494141,302.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1666259765625,0.9990000128746032,1.0,2.657011747360229,299.1669921875,284.95001220703125,299.1987609863281,296.66241455078125,299.19793701171875,302.80474853515625,299.1687927246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464817047119,5.679439067840576,2.5974402888095938e-05,4.395833492279053,1.0,0.0,0.0,298.5982666015625,410.0,118.58869934082033,0.0,13466.087890625,1.0,292.1982421875,293.0920104980469,296.3348388671875,296.3216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203281998634338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006180,302.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.53191077709198,302.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.5601276755332947,302.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.413708359003067,302.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.5601276755332947,302.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,2.6570043563842773,299.24932861328125,284.95001220703125,299.2806396484375,296.7088317871094,299.27978515625,302.83319091796875,299.2510986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679423809051514,2.5974633899750188e-05,4.395904541015625,1.0,0.0,0.0,298.6047668457031,410.0,116.8647689819336,0.0,13466.05859375,1.0,292.1978454589844,293.0919494628906,296.3848876953125,296.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4231416583061218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006240,302.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.53191077709198,302.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.5601276755332947,302.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.413708359003067,302.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,0.5601276755332947,302.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2489929199219,0.9990000128746032,1.0,2.6570043563842773,299.24932861328125,284.95001220703125,299.2806396484375,296.7088317871094,299.27978515625,302.83319091796875,299.2510986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679423809051514,2.5974633899750188e-05,4.395904541015625,1.0,0.0,0.0,298.6047668457031,410.0,116.8647689819336,0.0,13466.05859375,1.0,292.1978454589844,293.0919494628906,296.3848876953125,296.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4231416583061218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006300,302.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.28961181640625,0.9990000128746032,1.0,0.5319100618362427,302.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.28961181640625,0.9990000128746032,1.0,0.5601269006729126,302.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.28961181640625,0.9990000128746032,1.0,0.413707822561264,302.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.28961181640625,0.9990000128746032,1.0,0.5601269006729126,302.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.28961181640625,0.9990000128746032,1.0,2.65700101852417,299.2899475097656,284.95001220703125,299.3209533691406,296.73126220703125,299.32012939453125,302.84735107421875,299.29168701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442405700684,5.679416656494141,2.59747430391144e-05,4.395938873291016,1.0,0.0,0.0,298.6078796386719,410.0,115.85832977294922,0.0,13466.0439453125,1.0,292.1976318359375,293.0919494628906,296.4096984863281,296.3966979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4245357811450958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006360,302.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.32977294921875,0.9990000128746032,1.0,0.5319094061851501,302.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.32977294921875,0.9990000128746032,1.0,0.5601262450218201,302.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.32977294921875,0.9990000128746032,1.0,0.4137073159217834,302.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.32977294921875,0.9990000128746032,1.0,0.5601262450218201,302.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.32977294921875,0.9990000128746032,1.0,2.6569976806640625,299.3301086425781,284.95001220703125,299.3607788085937,296.7531433105469,299.3599853515625,302.8614501953125,299.33184814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435729980469,5.679409503936768,2.5974848540499806e-05,4.395971298217773,1.0,0.0,0.0,298.6108703613281,410.0,114.74190521240234,0.0,13466.03125,1.0,292.19744873046875,293.0919189453125,296.434326171875,296.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4259189665317535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006420,303.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.5319082140922546,302.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.560124933719635,302.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.4137063920497894,302.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.560124933719635,302.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,2.656991720199585,299.4088439941406,284.95001220703125,299.4389038085937,296.795166015625,299.43804931640625,302.8894958496094,299.4105529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679423332214356,5.679397106170654,2.597503589640837e-05,4.396029949188232,1.0,0.0,0.0,298.6162109375,410.0,112.30071258544922,0.0,13466.0068359375,1.0,292.1970520019531,293.0918884277344,296.4828186035156,296.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286417663097381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006480,303.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.5319082140922546,302.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.560124933719635,302.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.4137063920497894,302.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,0.560124933719635,302.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.40850830078125,0.9990000128746032,1.0,2.656991720199585,299.4088439941406,284.95001220703125,299.4389038085937,296.795166015625,299.43804931640625,302.8894958496094,299.4105529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679423332214356,5.679397106170654,2.597503589640837e-05,4.396029949188232,1.0,0.0,0.0,298.6162109375,410.0,112.30071258544922,0.0,13466.0068359375,1.0,292.1970520019531,293.0918884277344,296.4828186035156,296.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286417663097381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006540,303.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.5319072008132935,303.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.5601239204406738,302.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.4137056171894073,302.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.5601239204406738,302.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,2.656986713409424,299.4855041503906,284.95001220703125,299.51470947265625,296.8345947265625,299.513916015625,302.917236328125,299.4871520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412841796875,5.679387092590332,2.597519051050768e-05,4.396078109741211,1.0,0.0,0.0,298.62060546875,410.0,109.44974517822266,0.0,13465.9873046875,1.0,292.1966552734375,293.0918273925781,296.5302429199219,296.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313080906867981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006600,303.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.5319072008132935,303.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.5601239204406738,302.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.4137056171894073,302.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,0.5601239204406738,302.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4851989746094,0.9990000128746032,1.0,2.656986713409424,299.4855041503906,284.95001220703125,299.51470947265625,296.8345947265625,299.513916015625,302.917236328125,299.4871520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412841796875,5.679387092590332,2.597519051050768e-05,4.396078109741211,1.0,0.0,0.0,298.62060546875,410.0,109.44974517822266,0.0,13465.9873046875,1.0,292.1966552734375,293.0918273925781,296.5302429199219,296.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313080906867981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006660,303.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.5319064855575562,303.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.5601231455802917,302.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.413705050945282,302.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.5601231455802917,302.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,2.6569831371307373,299.5597229003906,284.95001220703125,299.5879821777344,296.8712463378906,299.5872497558594,302.944580078125,299.5613098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679379463195801,2.5975308744818904e-05,4.396114826202393,1.0,0.0,0.0,298.6239624023437,410.0,106.21031188964844,0.0,13465.97265625,1.0,292.1962585449219,293.091796875,296.57635498046875,296.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4339048862457275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006720,303.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.5319064855575562,303.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.5601231455802917,302.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.413705050945282,302.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,0.5601231455802917,302.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5594177246094,0.9990000128746032,1.0,2.6569831371307373,299.5597229003906,284.95001220703125,299.5879821777344,296.8712463378906,299.5872497558594,302.944580078125,299.5613098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679379463195801,2.5975308744818904e-05,4.396114826202393,1.0,0.0,0.0,298.6239624023437,410.0,106.21031188964844,0.0,13465.97265625,1.0,292.1962585449219,293.091796875,296.57635498046875,296.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4339048862457275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006780,303.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.531906008720398,303.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.5601226091384888,302.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.4137046635150909,302.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.5601226091384888,302.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,2.656980514526367,299.6311950683594,284.95001220703125,299.6584167480469,296.90484619140625,299.65771484375,302.97149658203125,299.6327209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399967193604,5.6793742179870605,2.5975386961363256e-05,4.396139621734619,1.0,0.0,0.0,298.6261901855469,410.0,102.5488510131836,0.0,13465.9619140625,1.0,292.19586181640625,293.0917663574219,296.62091064453125,296.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4364210069179535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006840,303.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.531906008720398,303.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.5601226091384888,302.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.4137046635150909,302.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,0.5601226091384888,302.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6308898925781,0.9990000128746032,1.0,2.656980514526367,299.6311950683594,284.95001220703125,299.6584167480469,296.90484619140625,299.65771484375,302.97149658203125,299.6327209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399967193604,5.6793742179870605,2.5975386961363256e-05,4.396139621734619,1.0,0.0,0.0,298.6261901855469,410.0,102.5488510131836,0.0,13465.9619140625,1.0,292.19586181640625,293.0917663574219,296.62091064453125,296.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4364210069179535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006900,303.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6654357910156,0.9990000128746032,1.0,0.5319058299064636,303.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6654357910156,0.9990000128746032,1.0,0.5601224303245544,302.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6654357910156,0.9990000128746032,1.0,0.413704514503479,302.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6654357910156,0.9990000128746032,1.0,0.5601224303245544,302.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6654357910156,0.9990000128746032,1.0,2.65697979927063,299.6657409667969,284.95001220703125,299.6924743652344,296.9204406738281,299.6917419433594,302.9847412109375,299.6672058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398536682129,5.679372310638428,2.5975412427214906e-05,4.39614725112915,1.0,0.0,0.0,298.6269226074219,410.0,100.5724105834961,0.0,13465.958984375,1.0,292.1956481933594,293.0917358398437,296.6424865722656,296.631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4376423358917236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18006960,303.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.69927978515625,0.9990000128746032,1.0,0.5319057106971741,303.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.69927978515625,0.9990000128746032,1.0,0.5601223111152649,302.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.69927978515625,0.9990000128746032,1.0,0.4137044250965118,302.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.69927978515625,0.9990000128746032,1.0,0.5601223111152649,302.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.69927978515625,0.9990000128746032,1.0,2.6569790840148926,299.6995544433594,284.95001220703125,299.7257385253906,296.9351806640625,299.7250061035156,302.9978332519531,299.7010192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,1.0,0.0,0.0,298.62744140625,410.0,98.53002166748048,0.0,13465.95703125,1.0,292.1954650878906,293.0917358398437,296.66357421875,296.6524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.438841313123703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007020,303.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.5319055914878845,303.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.5601222515106201,303.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.413704365491867,302.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.5601222515106201,302.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,2.6569786071777344,299.7647399902344,284.95001220703125,299.7896728515625,296.9620361328125,299.7890319824219,303.0235900878906,299.7661437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396152496338,5.679370403289795,2.5975446988013573e-05,4.396157741546631,1.0,0.0,0.0,298.6278686523437,410.0,94.15494537353516,0.0,13465.955078125,1.0,292.195068359375,293.0917053222656,296.7042541503906,296.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4411618113517761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007080,303.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.5319055914878845,303.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.5601222515106201,303.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.413704365491867,302.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,0.5601222515106201,302.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7644958496094,0.9990000128746032,1.0,2.6569786071777344,299.7647399902344,284.95001220703125,299.7896728515625,296.9620361328125,299.7890319824219,303.0235900878906,299.7661437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396152496338,5.679370403289795,2.5975446988013573e-05,4.396157741546631,1.0,0.0,0.0,298.6278686523437,410.0,94.15494537353516,0.0,13465.955078125,1.0,292.195068359375,293.0917053222656,296.7042541503906,296.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4411618113517761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007140,303.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.5319056510925293,303.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.5601223111152649,303.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.4137044250965118,302.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.5601223111152649,302.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,2.6569790840148926,299.826416015625,284.95001220703125,299.8500061035156,296.9851379394531,299.8494567871094,303.04864501953125,299.8277282714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.0,0.0,298.6275634765625,410.0,89.5074691772461,0.0,13465.9560546875,1.0,292.1946716308594,293.0916748046875,296.7426147460937,296.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433670938014984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007200,303.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.5319056510925293,303.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.5601223111152649,303.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.4137044250965118,302.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,0.5601223111152649,302.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.826171875,0.9990000128746032,1.0,2.6569790840148926,299.826416015625,284.95001220703125,299.8500061035156,296.9851379394531,299.8494567871094,303.04864501953125,299.8277282714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.0,0.0,298.6275634765625,410.0,89.5074691772461,0.0,13465.9560546875,1.0,292.1946716308594,293.0916748046875,296.7426147460937,296.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433670938014984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007260,303.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.5319058895111084,303.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.560122549533844,303.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.4137045741081238,302.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.560122549533844,302.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,2.656980037689209,299.8856201171875,284.95001220703125,299.90838623046875,297.0062255859375,299.9078369140625,303.0729675292969,299.88690185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143436431885,1.0,0.0,0.0,298.6265869140625,410.0,85.80583953857422,0.0,13465.9609375,1.0,292.1942749023437,293.0916442871094,296.7786560058594,296.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454659819602966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007320,303.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.5319058895111084,303.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.560122549533844,303.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.4137045741081238,302.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,0.560122549533844,302.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8853759765625,0.9990000128746032,1.0,2.656980037689209,299.8856201171875,284.95001220703125,299.90838623046875,297.0062255859375,299.9078369140625,303.0729675292969,299.88690185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143436431885,1.0,0.0,0.0,298.6265869140625,410.0,85.80583953857422,0.0,13465.9609375,1.0,292.1942749023437,293.0916442871094,296.7786560058594,296.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454659819602966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
