time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007380,303.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.5319063067436218,303.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.5601229071617126,303.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.4137048721313476,302.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.5601229071617126,302.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,2.656981945037842,299.9443054199219,284.95001220703125,299.9667053222656,297.0271301269531,299.9661560058594,303.0968322753906,299.945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403305053711,5.67937707901001,2.5975341486628167e-05,4.396124839782715,1.0,0.0,0.0,298.6248779296875,410.0,84.05123138427734,0.0,13465.9677734375,1.0,292.1938781738281,293.09161376953125,296.8124694824219,296.8036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474955797195434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007440,303.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.5319063067436218,303.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.5601229071617126,303.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.4137048721313476,302.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,0.5601229071617126,302.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440612792969,0.9990000128746032,1.0,2.656981945037842,299.9443054199219,284.95001220703125,299.9667053222656,297.0271301269531,299.9661560058594,303.0968322753906,299.945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403305053711,5.67937707901001,2.5975341486628167e-05,4.396124839782715,1.0,0.0,0.0,298.6248779296875,410.0,84.05123138427734,0.0,13465.9677734375,1.0,292.1938781738281,293.09161376953125,296.8124694824219,296.8036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474955797195434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007500,303.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9732971191406,0.9990000128746032,1.0,0.5319065451622009,303.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9732971191406,0.9990000128746032,1.0,0.5601232051849365,303.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9732971191406,0.9990000128746032,1.0,0.4137050807476043,302.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9732971191406,0.9990000128746032,1.0,0.5601232051849365,302.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9732971191406,0.9990000128746032,1.0,2.6569833755493164,299.9735412597656,284.95001220703125,299.995849609375,297.0375061035156,299.99530029296875,303.10870361328125,299.97479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405689239502,5.679379940032959,2.597530146886129e-05,4.396112442016602,1.0,0.0,0.0,298.6237487792969,410.0,83.5168228149414,0.0,13465.9736328125,1.0,292.1936950683594,293.0915832519531,296.8287353515625,296.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4484952688217163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007560,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.0024719238281,0.9990000128746032,1.0,0.5319068431854248,303.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0024719238281,0.9990000128746032,1.0,0.5601235032081604,303.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0024719238281,0.9990000128746032,1.0,0.4137053191661834,302.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0024719238281,0.9990000128746032,1.0,0.5601235032081604,302.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0024719238281,0.9990000128746032,1.0,2.656984806060791,300.0027160644531,284.95001220703125,300.02496337890625,297.0478210449219,300.0244140625,303.1205139160156,300.0039978027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679408550262451,5.679382801055908,2.59752559941262e-05,4.396098136901856,1.0,0.0,0.0,298.6224670410156,410.0,83.1307144165039,0.0,13465.978515625,1.0,292.1934814453125,293.0915832519531,296.8445739746094,296.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4494868814945221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007620,303.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.5319074988365173,303.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.5601242184638977,303.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.4137058556079864,303.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.5601242184638977,302.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,2.6569881439208984,300.0609436035156,284.95001220703125,300.08306884765625,297.0682373046875,300.08251953125,303.1439514160156,300.06219482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679416179656982,5.679389953613281,2.5975145035772584e-05,4.396064281463623,1.0,0.0,0.0,298.61932373046875,410.0,82.61061096191406,0.0,13465.9931640625,1.0,292.1930847167969,293.091552734375,296.8750305175781,296.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514482319355011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007680,303.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.5319074988365173,303.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.5601242184638977,303.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.4137058556079864,303.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,0.5601242184638977,302.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0606994628906,0.9990000128746032,1.0,2.6569881439208984,300.0609436035156,284.95001220703125,300.08306884765625,297.0682373046875,300.08251953125,303.1439514160156,300.06219482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679416179656982,5.679389953613281,2.5975145035772584e-05,4.396064281463623,1.0,0.0,0.0,298.61932373046875,410.0,82.61061096191406,0.0,13465.9931640625,1.0,292.1930847167969,293.091552734375,296.8750305175781,296.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514482319355011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007740,303.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.093994140625,0.9990000128746032,1.0,0.5319079756736755,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.093994140625,0.9990000128746032,1.0,0.5601247549057007,303.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.093994140625,0.9990000128746032,1.0,0.4137062132358551,303.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.093994140625,0.9990000128746032,1.0,0.5601247549057007,302.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.093994140625,0.9990000128746032,1.0,2.656990528106689,300.09423828125,284.95001220703125,300.1163024902344,297.079833984375,300.1157531738281,303.1573181152344,300.0954895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.6793951988220215,2.597507045720704e-05,4.396040916442871,1.0,0.0,0.0,298.6171875,410.0,82.39412689208984,0.0,13466.0029296875,1.0,292.19287109375,293.0915222167969,296.891845703125,296.88409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4525617957115173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007800,303.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.531908392906189,303.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.5601251125335693,303.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.413706511259079,303.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.5601251125335693,302.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,2.6569924354553223,300.1189880371094,284.95001220703125,300.1410217285156,297.0884094238281,300.1404724121094,303.167236328125,300.1202392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67942476272583,5.679399013519287,2.597501043055672e-05,4.396021842956543,1.0,0.0,0.0,298.615478515625,410.0,82.25505828857422,0.0,13466.0107421875,1.0,292.19268798828125,293.0915222167969,296.9040832519531,296.896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4533870220184326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007860,303.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.5319094061851501,303.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.5601261854171753,303.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.413707286119461,303.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.5601261854171753,302.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,2.6569974422454834,300.1768493652344,284.95001220703125,300.1988220214844,297.1082458496094,300.1982421875,303.1903686523437,300.1781005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974852178478613e-05,4.395972728729248,1.0,0.0,0.0,298.6109924316406,410.0,81.9560775756836,0.0,13466.0302734375,1.0,292.1922912597656,293.09149169921875,296.9319152832031,296.9246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4553073048591614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007920,303.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.5319094061851501,303.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.5601261854171753,303.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.413707286119461,303.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,0.5601261854171753,302.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1766052246094,0.9990000128746032,1.0,2.6569974422454834,300.1768493652344,284.95001220703125,300.1988220214844,297.1082458496094,300.1982421875,303.1903686523437,300.1781005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974852178478613e-05,4.395972728729248,1.0,0.0,0.0,298.6109924316406,410.0,81.9560775756836,0.0,13466.0302734375,1.0,292.1922912597656,293.09149169921875,296.9319152832031,296.9246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4553073048591614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18007980,303.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.5319105386734009,303.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.5601274371147156,303.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.4137082099914551,303.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.5601274371147156,302.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,2.657003402709961,300.2344970703125,284.95001220703125,300.2563781738281,297.1277770996094,300.2558288574219,303.21337890625,300.2357482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.0,0.0,298.60577392578125,410.0,81.66191101074219,0.0,13466.0537109375,1.0,292.19189453125,293.0914611816406,296.9586181640625,296.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4572097659111023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008040,303.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.5319105386734009,303.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.5601274371147156,303.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.4137082099914551,303.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,0.5601274371147156,302.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2342529296875,0.9990000128746032,1.0,2.657003402709961,300.2344970703125,284.95001220703125,300.2563781738281,297.1277770996094,300.2558288574219,303.21337890625,300.2357482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.0,0.0,298.60577392578125,410.0,81.66191101074219,0.0,13466.0537109375,1.0,292.19189453125,293.0914611816406,296.9586181640625,296.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4572097659111023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008100,303.359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2629699707031,0.9990000128746032,1.0,0.5319111943244934,303.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2629699707031,0.9990000128746032,1.0,0.5601280927658081,303.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2629699707031,0.9990000128746032,1.0,0.4137087166309356,303.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2629699707031,0.9990000128746032,1.0,0.5601280927658081,302.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2629699707031,0.9990000128746032,1.0,2.6570065021514893,300.2632141113281,284.95001220703125,300.2850646972656,297.1374206542969,300.2845153808594,303.224853515625,300.26446533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.6794281005859375,2.5974566597142257e-05,4.395884037017822,1.0,0.0,0.0,298.6028747558594,410.0,81.50123596191406,0.0,13466.0673828125,1.0,292.19171142578125,293.0914611816406,296.9715881347656,296.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4581543803215027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008160,303.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.5319118499755859,303.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.5601288080215454,303.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.4137092232704162,303.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.5601288080215454,302.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,2.6570098400115967,300.2919006347656,284.95001220703125,300.3136901855469,297.1469421386719,300.3131408691406,303.2362976074219,300.2931213378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679461479187012,5.679435253143311,2.5974459276767448e-05,4.395850658416748,1.0,0.0,0.0,298.5998229980469,410.0,81.34092712402344,0.0,13466.0810546875,1.0,292.1914978027344,293.0914306640625,296.9843139648437,296.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4590949118137359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008220,303.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.5319133400917053,303.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.5601303577423096,303.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.4137103855609894,303.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.5601303577423096,302.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,2.657017230987549,300.3490295410156,284.95001220703125,300.3707580566406,297.16571044921875,300.37017822265625,303.2591552734375,300.35028076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.0,0.0,298.5932312011719,410.0,80.99442291259766,0.0,13466.1103515625,1.0,292.19110107421875,293.0914001464844,297.00909423828125,297.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4609640836715698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008280,303.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.5319133400917053,303.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.5601303577423096,303.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.4137103855609894,303.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,0.5601303577423096,302.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3487854003906,0.9990000128746032,1.0,2.657017230987549,300.3490295410156,284.95001220703125,300.3707580566406,297.16571044921875,300.37017822265625,303.2591552734375,300.35028076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.0,0.0,298.5932312011719,410.0,80.99442291259766,0.0,13466.1103515625,1.0,292.19110107421875,293.0914001464844,297.00909423828125,297.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4609640836715698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008340,303.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.39508056640625,0.9990000128746032,1.0,0.5319146513938904,303.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.39508056640625,0.9990000128746032,1.0,0.5601317286491394,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.39508056640625,0.9990000128746032,1.0,0.4137113988399505,303.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.39508056640625,0.9990000128746032,1.0,0.5601317286491394,302.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.39508056640625,0.9990000128746032,1.0,2.657023906707764,300.39532470703125,284.95001220703125,300.4169311523437,297.1806640625,300.4163818359375,303.2777099609375,300.39654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679464340209961,2.59740209003212e-05,4.395714282989502,1.0,0.0,0.0,298.5873718261719,410.0,80.68582916259766,0.0,13466.13671875,1.0,292.1907958984375,293.0914001464844,297.02862548828125,297.0223693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4624724388122558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008400,303.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4056701660156,0.9990000128746032,1.0,0.5319149494171143,303.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4056701660156,0.9990000128746032,1.0,0.5601320862770081,303.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4056701660156,0.9990000128746032,1.0,0.4137116372585296,303.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4056701660156,0.9990000128746032,1.0,0.5601320862770081,302.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4056701660156,0.9990000128746032,1.0,2.6570253372192383,300.4058837890625,284.95001220703125,300.427490234375,297.1840515136719,300.42694091796875,303.2819519042969,300.4071350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679493427276611,5.679467678070068,2.5973971787607297e-05,4.39569902420044,1.0,0.0,0.0,298.5859680175781,410.0,80.60821533203125,0.0,13466.142578125,1.0,292.1907043457031,293.0914001464844,297.0330505371094,297.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4628172814846039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008460,303.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.5319167375564575,303.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.5601339340209961,303.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.4137130081653595,303.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.5601339340209961,302.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,2.657034158706665,300.4623718261719,284.95001220703125,300.48388671875,297.20196533203125,300.4833068847656,303.3047180175781,300.4635925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.0,0.0,298.5780334472656,410.0,80.1864013671875,0.0,13466.1787109375,1.0,292.1903076171875,293.09136962890625,297.0560913085937,297.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.464650958776474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008520,303.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.5319167375564575,303.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.5601339340209961,303.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.4137130081653595,303.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,0.5601339340209961,302.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.462158203125,0.9990000128746032,1.0,2.657034158706665,300.4623718261719,284.95001220703125,300.48388671875,297.20196533203125,300.4833068847656,303.3047180175781,300.4635925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.0,0.0,298.5780334472656,410.0,80.1864013671875,0.0,13466.1787109375,1.0,292.1903076171875,293.09136962890625,297.0560913085937,297.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.464650958776474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008580,303.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.5319186449050903,303.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.5601359605789185,303.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.4137144982814789,303.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.5601359605789185,302.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,2.657043695449829,300.5185241699219,284.95001220703125,300.5399169921875,297.2193908691406,300.5393371582031,303.3274841308594,300.5197448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505825042725,2.597339152998757e-05,4.395518779754639,1.0,0.0,0.0,298.56951904296875,410.0,79.72869873046875,0.0,13466.216796875,1.0,292.18994140625,293.0913391113281,297.0783996582031,297.0726013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4664685726165771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008640,303.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.5319186449050903,303.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.5601359605789185,303.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.4137144982814789,303.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,0.5601359605789185,302.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.518310546875,0.9990000128746032,1.0,2.657043695449829,300.5185241699219,284.95001220703125,300.5399169921875,297.2193908691406,300.5393371582031,303.3274841308594,300.5197448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505825042725,2.597339152998757e-05,4.395518779754639,1.0,0.0,0.0,298.56951904296875,410.0,79.72869873046875,0.0,13466.216796875,1.0,292.18994140625,293.0913391113281,297.0783996582031,297.0726013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4664685726165771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008700,303.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462646484375,0.9990000128746032,1.0,0.5319195985794067,303.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462646484375,0.9990000128746032,1.0,0.5601369738578796,303.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462646484375,0.9990000128746032,1.0,0.4137152433395386,303.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462646484375,0.9990000128746032,1.0,0.5601369738578796,302.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5462646484375,0.9990000128746032,1.0,2.6570487022399902,300.5465087890625,284.95001220703125,300.5677795410156,297.2279357910156,300.5672302246094,303.3388671875,300.5477294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679515838623047,2.5973236915888265e-05,4.395470142364502,1.0,0.0,0.0,298.56512451171875,410.0,79.48469543457031,0.0,13466.236328125,1.0,292.1897277832031,293.0913391113281,297.0893859863281,297.08367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4673731327056885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008760,303.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740966796875,0.9990000128746032,1.0,0.5319206118583679,303.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740966796875,0.9990000128746032,1.0,0.5601380467414856,303.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740966796875,0.9990000128746032,1.0,0.413716048002243,303.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740966796875,0.9990000128746032,1.0,0.5601380467414856,302.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5740966796875,0.9990000128746032,1.0,2.657053709030152,300.5743408203125,284.95001220703125,300.5955505371094,297.236328125,300.5950012207031,303.3502197265625,300.5755310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.597307502583135e-05,4.395420074462891,1.0,0.0,0.0,298.560546875,410.0,79.20684051513672,0.0,13466.2568359375,1.0,292.1895446777344,293.09130859375,297.1001281738281,297.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4682717323303222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008820,303.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.5319227576255798,303.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.5601402521133423,303.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.4137176871299743,303.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.5601402521133423,303.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,2.657064199447632,300.62969970703125,284.95001220703125,300.6507568359375,297.2527160644531,300.65020751953125,303.3729858398437,300.6308898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395316123962402,1.0,0.0,0.0,298.551025390625,410.0,78.66011810302734,0.0,13466.2998046875,1.0,292.18914794921875,293.09130859375,297.1210632324219,297.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.470054566860199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008880,303.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.5319227576255798,303.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.5601402521133423,303.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.4137176871299743,303.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,0.5601402521133423,303.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.62945556640625,0.9990000128746032,1.0,2.657064199447632,300.62969970703125,284.95001220703125,300.6507568359375,297.2527160644531,300.65020751953125,303.3729858398437,300.6308898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395316123962402,1.0,0.0,0.0,298.551025390625,410.0,78.66011810302734,0.0,13466.2998046875,1.0,292.18914794921875,293.09130859375,297.1210632324219,297.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.470054566860199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18008940,303.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6651916503906,0.9990000128746032,1.0,0.5319241881370544,303.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6651916503906,0.9990000128746032,1.0,0.5601418018341064,303.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6651916503906,0.9990000128746032,1.0,0.4137188196182251,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.6651916503906,0.9990000128746032,1.0,0.5601418018341064,303.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.6651916503906,0.9990000128746032,1.0,2.657071352005005,300.6654052734375,284.95001220703125,300.6864013671875,297.2630615234375,300.6858215332031,303.3878173828125,300.6665954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.5972514777095057e-05,4.395245552062988,1.0,0.0,0.0,298.54461669921875,410.0,78.26881408691406,0.0,13466.328125,1.0,292.1888732910156,293.0912780761719,297.1342468261719,297.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4712022244930267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009000,303.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6843566894531,0.9990000128746032,1.0,0.5319249629974365,303.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6843566894531,0.9990000128746032,1.0,0.5601425766944885,303.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6843566894531,0.9990000128746032,1.0,0.4137194156646728,303.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6843566894531,0.9990000128746032,1.0,0.5601425766944885,303.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6843566894531,0.9990000128746032,1.0,2.6570754051208496,300.6846008300781,284.95001220703125,300.7054748535156,297.2685241699219,300.7049560546875,303.3957824707031,300.6857604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411376953125,410.0,78.0645751953125,0.0,13466.34375,1.0,292.1887512207031,293.0912780761719,297.14129638671875,297.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4718181788921356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009060,303.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.531927227973938,303.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.5601449608802795,303.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.4137211740016937,303.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.5601449608802795,303.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,2.6570866107940674,300.739013671875,284.95001220703125,300.7597351074219,297.2837829589844,300.7591857910156,303.418701171875,300.7401733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203456389252e-05,4.395096302032471,1.0,0.0,0.0,298.5309753417969,410.0,77.43102264404297,0.0,13466.3896484375,1.0,292.1883544921875,293.0912780761719,297.1608581542969,297.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4735620021820068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009120,303.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.531927227973938,303.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.5601449608802795,303.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.4137211740016937,303.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,0.5601449608802795,303.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.73876953125,0.9990000128746032,1.0,2.6570866107940674,300.739013671875,284.95001220703125,300.7597351074219,297.2837829589844,300.7591857910156,303.418701171875,300.7401733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203456389252e-05,4.395096302032471,1.0,0.0,0.0,298.5309753417969,410.0,77.43102264404297,0.0,13466.3896484375,1.0,292.1883544921875,293.0912780761719,297.1608581542969,297.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4735620021820068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009180,303.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.5319295525550842,303.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.5601474046707153,303.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.4137229919433594,303.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.5601474046707153,303.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,2.657098293304444,300.7929077148437,284.95001220703125,300.8134460449219,297.29840087890625,300.8129272460937,303.44171142578125,300.7940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.0,0.0,298.5205993652344,410.0,76.74515533447266,0.0,13466.4365234375,1.0,292.1879577636719,293.0912475585937,297.1797790527344,297.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4752858579158783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009240,303.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.5319295525550842,303.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.5601474046707153,303.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.4137229919433594,303.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,0.5601474046707153,303.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7926940917969,0.9990000128746032,1.0,2.657098293304444,300.7929077148437,284.95001220703125,300.8134460449219,297.29840087890625,300.8129272460937,303.44171142578125,300.7940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.0,0.0,298.5205993652344,410.0,76.74515533447266,0.0,13466.4365234375,1.0,292.1879577636719,293.0912475585937,297.1797790527344,297.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4752858579158783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009300,303.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8194274902344,0.9990000128746032,1.0,0.531930685043335,303.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8194274902344,0.9990000128746032,1.0,0.5601486563682556,303.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8194274902344,0.9990000128746032,1.0,0.413723886013031,303.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8194274902344,0.9990000128746032,1.0,0.5601486563682556,303.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8194274902344,0.9990000128746032,1.0,2.657104015350342,300.81964111328125,284.95001220703125,300.840087890625,297.3054504394531,300.83953857421875,303.4532775878906,300.82080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.597148522909265e-05,4.394925117492676,1.0,0.0,0.0,298.515380859375,410.0,76.37769317626953,0.0,13466.4599609375,1.0,292.187744140625,293.0912475585937,297.18896484375,297.18414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4761390388011932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009360,303.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8460693359375,0.9990000128746032,1.0,0.5319318771362305,303.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8460693359375,0.9990000128746032,1.0,0.5601499080657959,303.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8460693359375,0.9990000128746032,1.0,0.4137247800827026,303.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8460693359375,0.9990000128746032,1.0,0.5601499080657959,303.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8460693359375,0.9990000128746032,1.0,2.65710997581482,300.8463134765625,284.95001220703125,300.8666076660156,297.3123779296875,300.8660888671875,303.46484375,300.8474426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.597130151116289e-05,4.394867897033691,1.0,0.0,0.0,298.5101623535156,410.0,76.00455474853516,0.0,13466.4833984375,1.0,292.18756103515625,293.0912170410156,297.19805908203125,297.1933288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4769891500473022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009420,303.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.5319342017173767,303.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.5601523518562317,303.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.4137265980243683,303.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.5601523518562317,303.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,2.657121419906616,300.8990173339844,284.95001220703125,300.919189453125,297.3256530761719,300.91864013671875,303.48809814453125,300.9001770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667949676514,2.5970934075303376e-05,4.394753932952881,1.0,0.0,0.0,298.4997253417969,410.0,75.24813842773438,0.0,13466.5302734375,1.0,292.1871643066406,293.0912170410156,297.215576171875,297.2110290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4786659777164459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
