time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009480,303.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.5319342017173767,303.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.5601523518562317,303.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.4137265980243683,303.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,0.5601523518562317,303.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988037109375,0.9990000128746032,1.0,2.657121419906616,300.8990173339844,284.95001220703125,300.919189453125,297.3256530761719,300.91864013671875,303.48809814453125,300.9001770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667949676514,2.5970934075303376e-05,4.394753932952881,1.0,0.0,0.0,298.4997253417969,410.0,75.24813842773438,0.0,13466.5302734375,1.0,292.1871643066406,293.0912170410156,297.215576171875,297.2110290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4786659777164459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009540,303.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.5319364666938782,303.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.5601547360420227,303.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.4137283861637115,303.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.5601547360420227,303.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,2.657132863998413,300.95123291015625,284.95001220703125,300.9711608886719,297.3382568359375,300.9706115722656,303.511474609375,300.9523620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394641399383545,1.0,0.0,0.0,298.4894714355469,410.0,74.45134735107422,0.0,13466.576171875,1.0,292.186767578125,293.0911865234375,297.23248291015625,297.2281188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.480322390794754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009600,303.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.5319364666938782,303.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.5601547360420227,303.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.4137283861637115,303.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,0.5601547360420227,303.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9510192871094,0.9990000128746032,1.0,2.657132863998413,300.95123291015625,284.95001220703125,300.9711608886719,297.3382568359375,300.9706115722656,303.511474609375,300.9523620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394641399383545,1.0,0.0,0.0,298.4894714355469,410.0,74.45134735107422,0.0,13466.576171875,1.0,292.186767578125,293.0911865234375,297.23248291015625,297.2281188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.480322390794754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009660,303.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.5319387316703796,303.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.560157060623169,303.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.41373011469841,303.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.560157060623169,303.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,2.657144069671631,301.00274658203125,284.95001220703125,301.0224609375,297.3501281738281,301.0219116210937,303.5350646972656,301.0038452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679740905761719,5.679714679718018,2.5970221031457182e-05,4.394531726837158,1.0,0.0,0.0,298.4794616699219,410.0,73.59458923339844,0.0,13466.62109375,1.0,292.1863708496094,293.0911865234375,297.2486877441406,297.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.481952965259552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009720,303.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.5319387316703796,303.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.560157060623169,303.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.41373011469841,303.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,0.560157060623169,303.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0025329589844,0.9990000128746032,1.0,2.657144069671631,301.00274658203125,284.95001220703125,301.0224609375,297.3501281738281,301.0219116210937,303.5350646972656,301.0038452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679740905761719,5.679714679718018,2.5970221031457182e-05,4.394531726837158,1.0,0.0,0.0,298.4794616699219,410.0,73.59458923339844,0.0,13466.62109375,1.0,292.1863708496094,293.0911865234375,297.2486877441406,297.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.481952965259552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009780,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.05291748046875,0.9990000128746032,1.0,0.5319408774375916,303.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.05291748046875,0.9990000128746032,1.0,0.5601593255996704,303.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.05291748046875,0.9990000128746032,1.0,0.4137317836284637,303.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.05291748046875,0.9990000128746032,1.0,0.5601593255996704,303.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.05291748046875,0.9990000128746032,1.0,2.6571547985076904,301.0531311035156,284.95001220703125,301.07257080078125,297.36114501953125,301.0720520019531,303.5585327148437,301.0542297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.596988269942813e-05,4.3944268226623535,1.0,0.0,0.0,298.46990966796875,410.0,72.71089935302734,0.0,13466.6640625,1.0,292.1859741210937,293.0911865234375,297.2640991210937,297.26007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4835434854030609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009840,303.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.053466796875,0.9990000128746032,1.0,0.5319408774375916,303.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.053466796875,0.9990000128746032,1.0,0.5601593852043152,303.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.053466796875,0.9990000128746032,1.0,0.4137317836284637,303.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.053466796875,0.9990000128746032,1.0,0.5601593852043152,303.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.053466796875,0.9990000128746032,1.0,2.6571547985076904,301.0536804199219,284.95001220703125,301.0730895996094,297.3612365722656,301.0726013183594,303.55877685546875,301.0547790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.596987906144932e-05,4.394425868988037,1.0,0.0,0.0,298.46978759765625,410.0,72.70088958740234,0.0,13466.6640625,1.0,292.1859741210937,293.0911865234375,297.2642517089844,297.2602233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4835604429244995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009900,303.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0786437988281,0.9990000128746032,1.0,0.5319418907165527,303.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0786437988281,0.9990000128746032,1.0,0.5601604580879211,303.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0786437988281,0.9990000128746032,1.0,0.4137325882911682,303.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0786437988281,0.9990000128746032,1.0,0.5601604580879211,303.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0786437988281,0.9990000128746032,1.0,2.6571600437164307,301.078857421875,284.95001220703125,301.09814453125,297.36651611328125,301.09765625,303.5706787109375,301.0799560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969715352403e-05,4.394374847412109,1.0,0.0,0.0,298.46514892578125,410.0,72.21360778808594,0.0,13466.685546875,1.0,292.1857604980469,293.0911560058594,297.27178955078125,297.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4843544065952301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18009960,303.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1036682128906,0.9990000128746032,1.0,0.5319429039955139,303.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1036682128906,0.9990000128746032,1.0,0.5601615309715271,303.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1036682128906,0.9990000128746032,1.0,0.4137333929538727,303.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1036682128906,0.9990000128746032,1.0,0.5601615309715271,303.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1036682128906,0.9990000128746032,1.0,2.657165050506592,301.1038818359375,284.95001220703125,301.1230163574219,297.37158203125,301.1225280761719,303.5825500488281,301.1049499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.679758548736572,2.596955710032489e-05,4.394325256347656,1.0,0.0,0.0,298.4606018066406,410.0,71.71736145019531,0.0,13466.705078125,1.0,292.1855773925781,293.0911560058594,297.2791442871094,297.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4851419925689697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010020,303.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.14141845703125,0.9990000128746032,1.0,0.5319443941116333,303.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.14141845703125,0.9990000128746032,1.0,0.5601630806922913,303.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.14141845703125,0.9990000128746032,1.0,0.4137345254421234,303.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.14141845703125,0.9990000128746032,1.0,0.5601630806922913,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,301.14141845703125,0.9990000128746032,1.0,2.657172441482544,301.1416015625,284.95001220703125,301.1605834960937,297.37890625,301.1600646972656,303.6006774902344,301.1426696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800033569336,5.679773807525635,2.596932426968124e-05,4.394253253936768,1.0,0.0,0.0,298.4540405273437,410.0,70.9659423828125,0.0,13466.7353515625,1.0,292.1852722167969,293.0911560058594,297.2899475097656,297.2862854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4863260984420776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010080,303.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1531066894531,0.9990000128746032,1.0,0.5319448113441467,303.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1531066894531,0.9990000128746032,1.0,0.5601635575294495,303.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1531066894531,0.9990000128746032,1.0,0.413734883069992,303.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1531066894531,0.9990000128746032,1.0,0.5601635575294495,303.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1531066894531,0.9990000128746032,1.0,2.657174587249756,301.1533203125,284.95001220703125,301.1722106933594,297.381103515625,301.1717224121094,303.6063537597656,301.1543884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.59692533290945e-05,4.39423131942749,1.0,0.0,0.0,298.4520263671875,410.0,70.7344970703125,0.0,13466.744140625,1.0,292.1851806640625,293.0911560058594,297.29327392578125,297.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4866930246353149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010140,303.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.53194659948349,303.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.5601654052734375,303.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.4137362539768219,303.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.5601654052734375,303.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,2.6571834087371826,301.2019958496094,284.95001220703125,301.2206115722656,297.3897705078125,301.2201232910156,303.63006591796875,301.2030639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.0,0.0,298.444091796875,410.0,69.70044708251953,0.0,13466.779296875,1.0,292.1847839355469,293.09112548828125,297.306640625,297.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4882149994373321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010200,303.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.53194659948349,303.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.5601654052734375,303.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.4137362539768219,303.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,0.5601654052734375,303.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2018127441406,0.9990000128746032,1.0,2.6571834087371826,301.2019958496094,284.95001220703125,301.2206115722656,297.3897705078125,301.2201232910156,303.63006591796875,301.2030639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.0,0.0,298.444091796875,410.0,69.70044708251953,0.0,13466.779296875,1.0,292.1847839355469,293.09112548828125,297.306640625,297.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4882149994373321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010260,303.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.5319482088088989,303.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.5601670742034912,303.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.4137375056743622,303.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.5601670742034912,303.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,2.657191514968872,301.2498474121094,284.95001220703125,301.2682189941406,297.3975830078125,301.2677001953125,303.6537170410156,301.2508850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968722184188664e-05,4.394065380096436,1.0,0.0,0.0,298.4369201660156,410.0,68.6314468383789,0.0,13466.8115234375,1.0,292.18438720703125,293.09112548828125,297.3192443847656,297.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4897050857543945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010320,303.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.5319482088088989,303.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.5601670742034912,303.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.4137375056743622,303.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,0.5601670742034912,303.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2496643066406,0.9990000128746032,1.0,2.657191514968872,301.2498474121094,284.95001220703125,301.2682189941406,297.3975830078125,301.2677001953125,303.6537170410156,301.2508850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968722184188664e-05,4.394065380096436,1.0,0.0,0.0,298.4369201660156,410.0,68.6314468383789,0.0,13466.8115234375,1.0,292.18438720703125,293.09112548828125,297.3192443847656,297.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4897050857543945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010380,303.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.5319496393203735,303.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.5601686239242554,303.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.4137386083602905,303.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.5601686239242554,303.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,2.657198667526245,301.2969970703125,284.95001220703125,301.31500244140625,297.4045104980469,301.3145446777344,303.67730712890625,301.2980041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.679828643798828,2.5968492991523817e-05,4.3939948081970215,1.0,0.0,0.0,298.4304504394531,410.0,67.5310287475586,0.0,13466.8408203125,1.0,292.1839904785156,293.09112548828125,297.3311462402344,297.328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4911674261093139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010440,303.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.5319496393203735,303.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.5601686239242554,303.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.4137386083602905,303.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,0.5601686239242554,303.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.2968139648437,0.9990000128746032,1.0,2.657198667526245,301.2969970703125,284.95001220703125,301.31500244140625,297.4045104980469,301.3145446777344,303.67730712890625,301.2980041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.679828643798828,2.5968492991523817e-05,4.3939948081970215,1.0,0.0,0.0,298.4304504394531,410.0,67.5310287475586,0.0,13466.8408203125,1.0,292.1839904785156,293.09112548828125,297.3311462402344,297.328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4911674261093139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010500,303.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.32000732421875,0.9990000128746032,1.0,0.5319502949714661,303.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.32000732421875,0.9990000128746032,1.0,0.5601692795753479,303.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.32000732421875,0.9990000128746032,1.0,0.4137391149997711,303.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.32000732421875,0.9990000128746032,1.0,0.5601692795753479,303.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.32000732421875,0.9990000128746032,1.0,2.657201766967773,301.3201904296875,284.95001220703125,301.33807373046875,297.4076538085937,301.3375549316406,303.68902587890625,301.3211975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968392947106626e-05,4.39396333694458,1.0,0.0,0.0,298.4276123046875,410.0,66.9350357055664,0.0,13466.853515625,1.0,292.1838073730469,293.0910949707031,297.3367614746094,297.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4918845295906067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010560,303.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3430480957031,0.9990000128746032,1.0,0.5319508910179138,303.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.3430480957031,0.9990000128746032,1.0,0.5601698756217957,303.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3430480957031,0.9990000128746032,1.0,0.4137395918369293,303.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.3430480957031,0.9990000128746032,1.0,0.5601698756217957,303.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3430480957031,0.9990000128746032,1.0,2.6572048664093018,301.3432312011719,284.95001220703125,301.36090087890625,297.4105224609375,301.3604431152344,303.70074462890625,301.3442077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596829835965764e-05,4.393933773040772,1.0,0.0,0.0,298.4248962402344,410.0,66.3423080444336,0.0,13466.865234375,1.0,292.18359375,293.0910949707031,297.3422241210937,297.33941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4925958216190338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010620,303.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.531951904296875,303.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.5601710081100464,303.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.4137403964996338,303.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.5601710081100464,303.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,2.657209873199463,301.3885498046875,284.95001220703125,301.4059143066406,297.41558837890625,301.40545654296875,303.7239990234375,301.3895263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813646960072e-05,4.393883228302002,1.0,0.0,0.0,298.4202880859375,410.0,65.13031768798828,0.0,13466.88671875,1.0,292.1831970214844,293.0910949707031,297.3524780273437,297.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4939886629581451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010680,303.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.531951904296875,303.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.5601710081100464,303.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.4137403964996338,303.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,0.5601710081100464,303.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38836669921875,0.9990000128746032,1.0,2.657209873199463,301.3885498046875,284.95001220703125,301.4059143066406,297.41558837890625,301.40545654296875,303.7239990234375,301.3895263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813646960072e-05,4.393883228302002,1.0,0.0,0.0,298.4202880859375,410.0,65.13031768798828,0.0,13466.88671875,1.0,292.1831970214844,293.0910949707031,297.3524780273437,297.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4939886629581451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010740,303.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.42803955078125,0.9990000128746032,1.0,0.5319526791572571,303.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.42803955078125,0.9990000128746032,1.0,0.5601717829704285,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.42803955078125,0.9990000128746032,1.0,0.4137409627437591,303.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.42803955078125,0.9990000128746032,1.0,0.5601717829704285,303.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.42803955078125,0.9990000128746032,1.0,2.6572136878967285,301.42822265625,284.95001220703125,301.4453125,297.4192810058594,301.44482421875,303.7445678710937,301.4291687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596801823528949e-05,4.3938469886779785,1.0,0.0,0.0,298.4169616699219,410.0,64.03327941894531,0.0,13466.9013671875,1.0,292.182861328125,293.0910949707031,297.3608703613281,297.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4952016174793243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010800,303.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.43280029296875,0.9990000128746032,1.0,0.5319527387619019,303.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.43280029296875,0.9990000128746032,1.0,0.5601718425750732,303.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.43280029296875,0.9990000128746032,1.0,0.4137410223484039,303.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.43280029296875,0.9990000128746032,1.0,0.5601718425750732,303.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.43280029296875,0.9990000128746032,1.0,2.6572141647338867,301.4329833984375,284.95001220703125,301.45001220703125,297.419677734375,301.4495849609375,303.7470397949219,301.4339294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679861068725586,2.5968005502363667e-05,4.393842697143555,1.0,0.0,0.0,298.41656494140625,410.0,63.92011642456055,0.0,13466.9033203125,1.0,292.18280029296875,293.0910949707031,297.36187744140625,297.3594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4953464865684509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010860,303.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5319535136222839,303.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5601726770401001,303.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.4137416183948517,303.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5601726770401001,303.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,2.6572179794311523,301.4766845703125,284.95001220703125,301.493408203125,297.4230041503906,301.49298095703125,303.7699279785156,301.47760009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67989444732666,5.679868698120117,2.596788544906304e-05,4.393805503845215,1.0,0.0,0.0,298.4131774902344,410.0,62.81423568725586,0.0,13466.91796875,1.0,292.1824035644531,293.0910949707031,297.3704528808594,297.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4966714978218078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010920,303.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5319535136222839,303.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5601726770401001,303.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.4137416183948517,303.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5601726770401001,303.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,2.6572179794311523,301.4766845703125,284.95001220703125,301.493408203125,297.4230041503906,301.49298095703125,303.7699279785156,301.47760009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67989444732666,5.679868698120117,2.596788544906304e-05,4.393805503845215,1.0,0.0,0.0,298.4131774902344,410.0,62.81423568725586,0.0,13466.91796875,1.0,292.1824035644531,293.0910949707031,297.3704528808594,297.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4966714978218078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18010980,303.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.5319544076919556,303.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.5601736307144165,303.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.4137423038482666,303.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.5601736307144165,303.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,2.657222270965576,301.51983642578125,284.95001220703125,301.536376953125,297.42584228515625,301.53594970703125,303.7926330566406,301.520751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774356788956e-05,4.393761157989502,1.0,0.0,0.0,298.4091491699219,410.0,61.97890090942383,0.0,13466.9365234375,1.0,292.1820068359375,293.091064453125,297.378173828125,297.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4979660212993622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011040,303.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.5319544076919556,303.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.5601736307144165,303.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.4137423038482666,303.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,0.5601736307144165,303.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5196533203125,0.9990000128746032,1.0,2.657222270965576,301.51983642578125,284.95001220703125,301.536376953125,297.42584228515625,301.53594970703125,303.7926330566406,301.520751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774356788956e-05,4.393761157989502,1.0,0.0,0.0,298.4091491699219,410.0,61.97890090942383,0.0,13466.9365234375,1.0,292.1820068359375,293.091064453125,297.378173828125,297.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4979660212993622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011100,303.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5411071777344,0.9990000128746032,1.0,0.5319548845291138,303.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5411071777344,0.9990000128746032,1.0,0.5601741671562195,303.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5411071777344,0.9990000128746032,1.0,0.41374272108078,303.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5411071777344,0.9990000128746032,1.0,0.5601741671562195,303.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5411071777344,0.9990000128746032,1.0,2.6572248935699463,301.541259765625,284.95001220703125,301.5577087402344,297.42706298828125,301.5572814941406,303.803955078125,301.5422058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.59676635323558e-05,4.393736362457275,1.0,0.0,0.0,298.4068603515625,410.0,61.59965515136719,0.0,13466.9462890625,1.0,292.18182373046875,293.091064453125,297.3818054199219,297.37994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4986060857772827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011160,303.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5623779296875,0.9990000128746032,1.0,0.5319554805755615,303.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5623779296875,0.9990000128746032,1.0,0.5601747632026672,303.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5623779296875,0.9990000128746032,1.0,0.4137431681156158,303.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5623779296875,0.9990000128746032,1.0,0.5601747632026672,303.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5623779296875,0.9990000128746032,1.0,2.6572277545928955,301.56256103515625,284.95001220703125,301.57891845703125,297.4281616210937,301.5784912109375,303.81524658203125,301.5634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.596757076389622e-05,4.393707275390625,1.0,0.0,0.0,298.4042358398437,410.0,61.24510955810547,0.0,13466.9580078125,1.0,292.1816101074219,293.091064453125,297.3852233886719,297.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4992382824420929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011220,303.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.5319568514823914,303.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.5601761937141418,303.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.4137442111968994,303.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.5601761937141418,303.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,2.657234668731689,301.6048278808594,284.95001220703125,301.6210327148437,297.429931640625,301.6205749511719,303.83770751953125,301.6057434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640995025635,1.0,0.0,0.0,298.3981628417969,410.0,60.59454345703125,0.0,13466.9853515625,1.0,292.18121337890625,293.091064453125,297.3914794921875,297.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5004861354827881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011280,303.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.5319568514823914,303.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.5601761937141418,303.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.4137442111968994,303.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,0.5601761937141418,303.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6046447753906,0.9990000128746032,1.0,2.657234668731689,301.6048278808594,284.95001220703125,301.6210327148437,297.429931640625,301.6205749511719,303.83770751953125,301.6057434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640995025635,1.0,0.0,0.0,298.3981628417969,410.0,60.59454345703125,0.0,13466.9853515625,1.0,292.18121337890625,293.091064453125,297.3914794921875,297.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5004861354827881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011340,303.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.5319584608078003,304.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.5601778626441956,303.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.4137454628944397,303.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.5601778626441956,303.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,2.657242774963379,301.6466979980469,284.95001220703125,301.6627197265625,297.43121337890625,301.66229248046875,303.86004638671875,301.6476135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.5967103283619508e-05,4.393561840057373,1.0,0.0,0.0,298.3909606933594,410.0,59.97106552124024,0.0,13467.017578125,1.0,292.18084716796875,293.091064453125,297.3971252441406,297.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5017139911651611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011400,303.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.5319584608078003,304.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.5601778626441956,303.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.4137454628944397,303.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,0.5601778626441956,303.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6465148925781,0.9990000128746032,1.0,2.657242774963379,301.6466979980469,284.95001220703125,301.6627197265625,297.43121337890625,301.66229248046875,303.86004638671875,301.6476135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.5967103283619508e-05,4.393561840057373,1.0,0.0,0.0,298.3909606933594,410.0,59.97106552124024,0.0,13467.017578125,1.0,292.18084716796875,293.091064453125,297.3971252441406,297.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5017139911651611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011460,303.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6680908203125,0.9990000128746032,1.0,0.5319594144821167,304.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6680908203125,0.9990000128746032,1.0,0.5601788759231567,303.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6680908203125,0.9990000128746032,1.0,0.4137462079524994,303.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6680908203125,0.9990000128746032,1.0,0.5601788759231567,303.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.6680908203125,0.9990000128746032,1.0,2.657247543334961,301.66827392578125,284.95001220703125,301.6842041015625,297.4316711425781,301.68377685546875,303.8716125488281,301.6691589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930210113525,2.596695048850961e-05,4.393514633178711,1.0,0.0,0.0,298.3866271972656,410.0,59.63864135742188,0.0,13467.037109375,1.0,292.1806335449219,293.091064453125,297.3997802734375,297.3984680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5023434162139893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011520,304.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6879272460937,0.9990000128746032,1.0,0.5319603681564331,304.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6879272460937,0.9990000128746032,1.0,0.5601798892021179,303.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6879272460937,0.9990000128746032,1.0,0.4137469530105591,303.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6879272460937,0.9990000128746032,1.0,0.5601798892021179,303.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.6879272460937,0.9990000128746032,1.0,2.657252311706543,301.6881103515625,284.95001220703125,301.7039489746094,297.4319763183594,301.7035217285156,303.8822937011719,301.6889953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.596680133137852e-05,4.393467903137207,1.0,0.0,0.0,298.38238525390625,410.0,59.33850860595703,0.0,13467.056640625,1.0,292.1804504394531,293.091064453125,297.4020690917969,297.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5029199719429016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
