time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011580,304.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.5319625735282898,304.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.5601821541786194,303.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.4137486517429352,303.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.5601821541786194,303.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,2.6572630405426025,301.72906494140625,284.95001220703125,301.7447204589844,297.43218994140625,301.74432373046875,303.9043884277344,301.7299499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645754238125e-05,4.3933610916137695,1.0,0.0,0.0,298.37261962890625,410.0,58.71001052856445,0.0,13467.1005859375,1.0,292.1800537109375,293.091064453125,297.4064025878906,297.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5041047930717468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011640,304.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.5319625735282898,304.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.5601821541786194,303.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.4137486517429352,303.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,0.5601821541786194,303.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7288818359375,0.9990000128746032,1.0,2.6572630405426025,301.72906494140625,284.95001220703125,301.7447204589844,297.43218994140625,301.74432373046875,303.9043884277344,301.7299499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645754238125e-05,4.3933610916137695,1.0,0.0,0.0,298.37261962890625,410.0,58.71001052856445,0.0,13467.1005859375,1.0,292.1800537109375,293.091064453125,297.4064025878906,297.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5041047930717468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011700,304.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.74920654296875,0.9990000128746032,1.0,0.5319637060165405,304.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.74920654296875,0.9990000128746032,1.0,0.5601834058761597,303.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.74920654296875,0.9990000128746032,1.0,0.4137495756149292,303.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.74920654296875,0.9990000128746032,1.0,0.5601834058761597,303.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.74920654296875,0.9990000128746032,1.0,2.65726900100708,301.7493591308594,284.95001220703125,301.76495361328125,297.4320983886719,301.7645568847656,303.9154052734375,301.750244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001258850098,5.6799750328063965,2.5966272005462088e-05,4.393303394317627,1.0,0.0,0.0,298.3673400878906,410.0,58.3957633972168,0.0,13467.1240234375,1.0,292.1798400878906,293.091064453125,297.4083251953125,297.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5046893358230591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011760,304.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7693786621094,0.9990000128746032,1.0,0.5319649577140808,304.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7693786621094,0.9990000128746032,1.0,0.5601847171783447,303.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7693786621094,0.9990000128746032,1.0,0.4137504994869232,303.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7693786621094,0.9990000128746032,1.0,0.5601847171783447,303.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7693786621094,0.9990000128746032,1.0,2.6572749614715576,301.7695617675781,284.95001220703125,301.7850646972656,297.431884765625,301.78466796875,303.9263916015625,301.7704467773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013656616211,5.679987907409668,2.5966079192585312e-05,4.393243312835693,1.0,0.0,0.0,298.36187744140625,410.0,58.081581115722656,0.0,13467.1484375,1.0,292.1796569824219,293.091064453125,297.4100952148437,297.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5052686333656311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011820,304.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.5319675207138062,304.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.5601873993873596,303.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.4137524962425232,303.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.5601873993873596,303.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,2.657287836074829,301.8096008300781,284.95001220703125,301.824951171875,297.4310607910156,301.82452392578125,303.9482116699219,301.8104553222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393117904663086,1.0,0.0,0.0,298.3504638671875,410.0,57.462364196777344,0.0,13467.2001953125,1.0,292.17926025390625,293.0910339355469,297.4131164550781,297.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5064100027084351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011880,304.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.5319675207138062,304.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.5601873993873596,303.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.4137524962425232,303.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,0.5601873993873596,303.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8094177246094,0.9990000128746032,1.0,2.657287836074829,301.8096008300781,284.95001220703125,301.824951171875,297.4310607910156,301.82452392578125,303.9482116699219,301.8104553222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393117904663086,1.0,0.0,0.0,298.3504638671875,410.0,57.462364196777344,0.0,13467.2001953125,1.0,292.17926025390625,293.0910339355469,297.4131164550781,297.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5064100027084351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18011940,304.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.5319700837135315,304.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.5601901412010193,303.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.4137545228004455,303.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.5601901412010193,303.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,2.65730094909668,301.84918212890625,284.95001220703125,301.8643798828125,297.4296875,301.86395263671875,303.9698791503906,301.8500366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680067539215088,5.680041790008545,2.5965264285332523e-05,4.392989635467529,1.0,0.0,0.0,298.3387451171875,410.0,56.8463134765625,0.0,13467.251953125,1.0,292.1788635253906,293.0910339355469,297.41552734375,297.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5075306296348572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012000,304.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.5319700837135315,304.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.5601901412010193,303.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.4137545228004455,303.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,0.5601901412010193,303.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8489990234375,0.9990000128746032,1.0,2.65730094909668,301.84918212890625,284.95001220703125,301.8643798828125,297.4296875,301.86395263671875,303.9698791503906,301.8500366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680067539215088,5.680041790008545,2.5965264285332523e-05,4.392989635467529,1.0,0.0,0.0,298.3387451171875,410.0,56.8463134765625,0.0,13467.251953125,1.0,292.1788635253906,293.0910339355469,297.41552734375,297.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5075306296348572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012060,304.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.5319727063179016,304.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.560192883014679,303.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.4137565493583679,303.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.560192883014679,303.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,2.657313823699951,301.8883056640625,284.95001220703125,301.9033203125,297.4277648925781,301.9029235839844,303.9913635253906,301.88916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800947189331055,5.680068492889404,2.5964855012716725e-05,4.392861843109131,1.0,0.0,0.0,298.3270874023437,410.0,56.21998596191406,0.0,13467.3046875,1.0,292.178466796875,293.0910339355469,297.4173583984375,297.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5086308121681213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012120,304.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.5319727063179016,304.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.560192883014679,303.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.4137565493583679,303.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,0.560192883014679,303.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8881530761719,0.9990000128746032,1.0,2.657313823699951,301.8883056640625,284.95001220703125,301.9033203125,297.4277648925781,301.9029235839844,303.9913635253906,301.88916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800947189331055,5.680068492889404,2.5964855012716725e-05,4.392861843109131,1.0,0.0,0.0,298.3270874023437,410.0,56.21998596191406,0.0,13467.3046875,1.0,292.178466796875,293.0910339355469,297.4173583984375,297.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5086308121681213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012180,304.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.5319752097129822,304.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.5601955056190491,303.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.4137584865093231,303.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.5601955056190491,303.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,2.6573262214660645,301.9269714355469,284.95001220703125,301.9418029785156,297.4253234863281,301.94140625,304.0126647949219,301.92779541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.6800947189331055,2.596446029201616e-05,4.392739295959473,1.0,0.0,0.0,298.31591796875,410.0,55.580963134765625,0.0,13467.3544921875,1.0,292.1780700683594,293.0910339355469,297.4185791015625,297.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5097098350524902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012240,304.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.5319752097129822,304.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.5601955056190491,303.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.4137584865093231,303.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,0.5601955056190491,303.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.92681884765625,0.9990000128746032,1.0,2.6573262214660645,301.9269714355469,284.95001220703125,301.9418029785156,297.4253234863281,301.94140625,304.0126647949219,301.92779541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.6800947189331055,2.596446029201616e-05,4.392739295959473,1.0,0.0,0.0,298.31591796875,410.0,55.580963134765625,0.0,13467.3544921875,1.0,292.1780700683594,293.0910339355469,297.4185791015625,297.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5097098350524902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012300,304.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.5319764018058777,304.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.5601967573165894,303.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.4137594103813171,303.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.5601967573165894,303.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,2.657332181930542,301.9461669921875,284.95001220703125,301.9608764648437,297.42388916015625,301.96051025390625,304.02325439453125,301.9469909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.5964271117118187e-05,4.392680168151856,1.0,0.0,0.0,298.3105163574219,410.0,55.25485610961914,0.0,13467.37890625,1.0,292.1778564453125,293.0910339355469,297.4190368652344,297.4188842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5102434754371643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012360,304.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.96502685546875,0.9990000128746032,1.0,0.5319775342941284,304.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.96502685546875,0.9990000128746032,1.0,0.5601979494094849,303.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.96502685546875,0.9990000128746032,1.0,0.4137603044509887,303.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.96502685546875,0.9990000128746032,1.0,0.5601979494094849,303.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.96502685546875,0.9990000128746032,1.0,2.6573379039764404,301.9651794433594,284.95001220703125,301.9798278808594,297.4223022460937,301.9794311523437,304.03375244140625,301.96600341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680119037628174,2.596409285615664e-05,4.392624855041504,1.0,0.0,0.0,298.30548095703125,410.0,54.91383743286133,0.0,13467.4013671875,1.0,292.1776733398437,293.0910339355469,297.4193115234375,297.4192199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5107694268226624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012420,304.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.5319796204566956,304.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.5602001547813416,303.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.4137619435787201,303.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.5602001547813416,303.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,2.657348394393921,302.0028991699219,284.95001220703125,302.01739501953125,297.41876220703125,302.0169677734375,304.0545959472656,302.0036926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.596375998109579e-05,4.392521381378174,1.0,0.0,0.0,298.2960205078125,410.0,54.26552963256836,0.0,13467.4443359375,1.0,292.1772766113281,293.0910339355469,297.4193725585937,297.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5118054747581482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012480,304.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.5319796204566956,304.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.5602001547813416,303.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.4137619435787201,303.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,0.5602001547813416,303.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0027160644531,0.9990000128746032,1.0,2.657348394393921,302.0028991699219,284.95001220703125,302.01739501953125,297.41876220703125,302.0169677734375,304.0545959472656,302.0036926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.596375998109579e-05,4.392521381378174,1.0,0.0,0.0,298.2960205078125,410.0,54.26552963256836,0.0,13467.4443359375,1.0,292.1772766113281,293.0910339355469,297.4193725585937,297.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5118054747581482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012540,304.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.5319815278053284,304.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.5602021813392639,304.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.4137634038925171,303.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.5602021813392639,303.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,2.657357931137085,302.0401306152344,284.95001220703125,302.054443359375,297.4146728515625,302.0540771484375,304.0751953125,302.0409545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801862716674805,5.6801605224609375,2.5963463485823013e-05,4.392428874969482,1.0,0.0,0.0,298.28759765625,410.0,53.616607666015625,0.0,13467.4814453125,1.0,292.1768798828125,293.0910339355469,297.4188842773437,297.4190979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5128214955329895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012600,304.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.5319815278053284,304.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.5602021813392639,304.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.4137634038925171,303.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,0.5602021813392639,303.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0399780273437,0.9990000128746032,1.0,2.657357931137085,302.0401306152344,284.95001220703125,302.054443359375,297.4146728515625,302.0540771484375,304.0751953125,302.0409545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801862716674805,5.6801605224609375,2.5963463485823013e-05,4.392428874969482,1.0,0.0,0.0,298.28759765625,410.0,53.616607666015625,0.0,13467.4814453125,1.0,292.1768798828125,293.0910339355469,297.4188842773437,297.4190979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5128214955329895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012660,304.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0621337890625,0.9990000128746032,1.0,0.5319825410842896,304.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0621337890625,0.9990000128746032,1.0,0.5602032542228699,304.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0621337890625,0.9990000128746032,1.0,0.4137642085552215,303.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0621337890625,0.9990000128746032,1.0,0.5602032542228699,303.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0621337890625,0.9990000128746032,1.0,2.657362937927246,302.0622863769531,284.95001220703125,302.0764465332031,297.41192626953125,302.0761108398437,304.08746337890625,302.0630798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680196762084961,5.680171012878418,2.5963301595766097e-05,4.392378807067871,1.0,0.0,0.0,298.28302001953125,410.0,53.20399856567383,0.0,13467.501953125,1.0,292.1766357421875,293.091064453125,297.4183959960937,297.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.513422429561615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012720,304.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0767517089844,0.9990000128746032,1.0,0.5319831371307373,304.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0767517089844,0.9990000128746032,1.0,0.5602038502693176,304.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0767517089844,0.9990000128746032,1.0,0.4137646853923797,303.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0767517089844,0.9990000128746032,1.0,0.5602038502693176,303.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0767517089844,0.9990000128746032,1.0,2.6573660373687744,302.076904296875,284.95001220703125,302.0910339355469,297.4100036621094,302.0906677246094,304.0955505371094,302.07769775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.596320518932771e-05,4.392348289489746,1.0,0.0,0.0,298.2802734375,410.0,52.9358024597168,0.0,13467.5146484375,1.0,292.1764831542969,293.091064453125,297.4178771972656,297.4182434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5138167142868042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012780,304.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.5319845676422119,304.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.560205340385437,304.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.4137657582759857,303.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.560205340385437,303.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,2.6573729515075684,302.1131896972656,284.95001220703125,302.12713623046875,297.40478515625,302.1267395019531,304.1156005859375,302.11395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217742919922,5.680191993713379,2.596298509160988e-05,4.392280101776123,1.0,0.0,0.0,298.2740173339844,410.0,52.25998306274414,0.0,13467.54296875,1.0,292.17608642578125,293.091064453125,297.416259765625,297.416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5147890448570251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012840,304.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.5319845676422119,304.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.560205340385437,304.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.4137657582759857,303.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,0.560205340385437,303.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.113037109375,0.9990000128746032,1.0,2.6573729515075684,302.1131896972656,284.95001220703125,302.12713623046875,297.40478515625,302.1267395019531,304.1156005859375,302.11395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217742919922,5.680191993713379,2.596298509160988e-05,4.392280101776123,1.0,0.0,0.0,298.2740173339844,410.0,52.25998306274414,0.0,13467.54296875,1.0,292.17608642578125,293.091064453125,297.416259765625,297.416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5147890448570251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012900,304.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.1310119628906,0.9990000128746032,1.0,0.5319851636886597,304.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.1310119628906,0.9990000128746032,1.0,0.5602059960365295,304.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.1310119628906,0.9990000128746032,1.0,0.4137662649154663,303.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1310119628906,0.9990000128746032,1.0,0.5602059960365295,303.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1310119628906,0.9990000128746032,1.0,2.6573760509490967,302.13116455078125,284.95001220703125,302.1449890136719,297.4019775390625,302.1446533203125,304.12554931640625,302.1319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198669433594,2.596288322820328e-05,4.392248153686523,1.0,0.0,0.0,298.2711181640625,410.0,51.92061233520508,0.0,13467.5556640625,1.0,292.1759033203125,293.091064453125,297.415283203125,297.4158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5152692198753357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18012960,304.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.1488342285156,0.9990000128746032,1.0,0.5319859385490417,304.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1488342285156,0.9990000128746032,1.0,0.5602068305015564,304.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1488342285156,0.9990000128746032,1.0,0.413766860961914,303.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.1488342285156,0.9990000128746032,1.0,0.5602068305015564,303.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1488342285156,0.9990000128746032,1.0,2.6573801040649414,302.14898681640625,284.95001220703125,302.1627197265625,297.3990173339844,302.162353515625,304.1353759765625,302.1497497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.5962761355913244e-05,4.392210483551025,1.0,0.0,0.0,298.2676696777344,410.0,51.56641006469727,0.0,13467.5712890625,1.0,292.1756896972656,293.091064453125,297.41412353515625,297.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5157416462898254,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013020,304.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.5319874882698059,304.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.5602084398269653,304.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.4137680530548095,303.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.5602084398269653,303.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,2.6573877334594727,302.1842346191406,284.95001220703125,302.1978454589844,297.3927001953125,302.19744873046875,304.15484619140625,302.1849975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222511291504,2.5962519430322573e-05,4.392135143280029,1.0,0.0,0.0,298.26080322265625,410.0,50.89086151123047,0.0,13467.6015625,1.0,292.17529296875,293.091064453125,297.41131591796875,297.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5166693925857544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013080,304.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.5319874882698059,304.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.5602084398269653,304.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.4137680530548095,303.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,0.5602084398269653,303.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1841125488281,0.9990000128746032,1.0,2.6573877334594727,302.1842346191406,284.95001220703125,302.1978454589844,297.3927001953125,302.19744873046875,304.15484619140625,302.1849975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222511291504,2.5962519430322573e-05,4.392135143280029,1.0,0.0,0.0,298.26080322265625,410.0,50.89086151123047,0.0,13467.6015625,1.0,292.17529296875,293.091064453125,297.41131591796875,297.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5166693925857544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013140,304.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.5319880247116089,304.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.5602089762687683,304.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.4137684404850006,304.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.5602089762687683,303.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,2.657390117645264,302.21905517578125,284.95001220703125,302.232421875,297.3857727050781,302.2320556640625,304.1739807128906,302.21978759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680253982543945,5.680227756500244,2.5962439394788817e-05,4.392110347747803,1.0,0.0,0.0,298.2585144042969,410.0,50.22124862670898,0.0,13467.6123046875,1.0,292.1748962402344,293.091064453125,297.4079895019531,297.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5175762176513672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013200,304.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.5319880247116089,304.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.5602089762687683,304.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.4137684404850006,304.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,0.5602089762687683,303.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2189025878906,0.9990000128746032,1.0,2.657390117645264,302.21905517578125,284.95001220703125,302.232421875,297.3857727050781,302.2320556640625,304.1739807128906,302.21978759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680253982543945,5.680227756500244,2.5962439394788817e-05,4.392110347747803,1.0,0.0,0.0,298.2585144042969,410.0,50.22124862670898,0.0,13467.6123046875,1.0,292.1748962402344,293.091064453125,297.4079895019531,297.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5175762176513672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013260,304.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.5319871306419373,304.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.5602080821990967,304.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.4137677848339081,304.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.5602080821990967,303.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,2.65738582611084,302.2533264160156,284.95001220703125,302.2665405273437,297.3783264160156,302.2661437988281,304.1928405761719,302.2540588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024492263794,5.680218696594238,2.5962575818994083e-05,4.392152309417725,1.0,0.0,0.0,298.26239013671875,410.0,49.5313720703125,0.0,13467.5947265625,1.0,292.17449951171875,293.091064453125,297.4040832519531,297.4051818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5184603929519653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013320,304.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.5319871306419373,304.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.5602080821990967,304.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.4137677848339081,304.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,0.5602080821990967,303.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.253173828125,0.9990000128746032,1.0,2.65738582611084,302.2533264160156,284.95001220703125,302.2665405273437,297.3783264160156,302.2661437988281,304.1928405761719,302.2540588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024492263794,5.680218696594238,2.5962575818994083e-05,4.392152309417725,1.0,0.0,0.0,298.26239013671875,410.0,49.5313720703125,0.0,13467.5947265625,1.0,292.17449951171875,293.091064453125,297.4040832519531,297.4051818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5184603929519653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013380,304.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.5319855213165283,304.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.5602063536643982,304.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.4137665033340454,304.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.5602063536643982,303.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,2.6573777198791504,302.287109375,284.95001220703125,302.30010986328125,297.3702697753906,302.2997741699219,304.21142578125,302.287841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.3922319412231445,1.0,0.0,0.0,298.2696533203125,410.0,48.83802795410156,0.0,13467.5625,1.0,292.1741027832031,293.091064453125,297.3996276855469,297.40087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5193230509757996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013440,304.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.5319855213165283,304.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.5602063536643982,304.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.4137665033340454,304.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,0.5602063536643982,303.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2869567871094,0.9990000128746032,1.0,2.6573777198791504,302.287109375,284.95001220703125,302.30010986328125,297.3702697753906,302.2997741699219,304.21142578125,302.287841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.3922319412231445,1.0,0.0,0.0,298.2696533203125,410.0,48.83802795410156,0.0,13467.5625,1.0,292.1741027832031,293.091064453125,297.3996276855469,297.40087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5193230509757996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013500,304.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.3037109375,0.9990000128746032,1.0,0.5319846868515015,304.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3037109375,0.9990000128746032,1.0,0.5602054595947266,304.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.3037109375,0.9990000128746032,1.0,0.4137658476829529,304.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3037109375,0.9990000128746032,1.0,0.5602054595947266,303.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3037109375,0.9990000128746032,1.0,2.6573736667633057,302.3038635253906,284.95001220703125,302.31671142578125,297.36602783203125,302.31640625,304.2206115722656,302.3045654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296508272644e-05,4.392273426055908,1.0,0.0,0.0,298.2734375,410.0,48.47403335571289,0.0,13467.544921875,1.0,292.1739196777344,293.091064453125,297.3972473144531,297.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5197480916976929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013560,304.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3202819824219,0.9990000128746032,1.0,0.5319840312004089,304.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3202819824219,0.9990000128746032,1.0,0.560204803943634,304.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3202819824219,0.9990000128746032,1.0,0.4137653708457947,304.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3202819824219,0.9990000128746032,1.0,0.560204803943634,303.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3202819824219,0.9990000128746032,1.0,2.6573705673217773,302.3204040527344,284.95001220703125,302.33319091796875,297.3616638183594,302.3328857421875,304.229736328125,302.3211364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212497711182,5.680186748504639,2.596306330815424e-05,4.392303943634033,1.0,0.0,0.0,298.2762145996094,410.0,48.096675872802734,0.0,13467.533203125,1.0,292.1737060546875,293.0910949707031,297.3946838378906,297.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5201659202575684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013620,304.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.5319830775260925,304.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.5602037906646729,304.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.4137645959854126,304.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.5602037906646729,303.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,2.657365560531616,302.3531494140625,284.95001220703125,302.3657531738281,297.3524475097656,302.36541748046875,304.2477111816406,302.3538513183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202484130859,5.680176258087158,2.596321792225353e-05,4.39235258102417,1.0,0.0,0.0,298.2806396484375,410.0,47.39305114746094,0.0,13467.5126953125,1.0,292.17333984375,293.0910949707031,297.3890686035156,297.390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.520982563495636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
