time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,304.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.5319830775260925,304.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.5602037906646729,304.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.4137645959854126,304.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,0.5602037906646729,303.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529968261719,0.9990000128746032,1.0,2.657365560531616,302.3531494140625,284.95001220703125,302.3657531738281,297.3524475097656,302.36541748046875,304.2477111816406,302.3538513183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202484130859,5.680176258087158,2.596321792225353e-05,4.39235258102417,1.0,0.0,0.0,298.2806396484375,410.0,47.39305114746094,0.0,13467.5126953125,1.0,292.17333984375,293.0910949707031,297.3890686035156,297.390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.520982563495636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013740,304.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.5319822430610657,304.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.560202956199646,304.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.4137639701366424,304.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.560202956199646,303.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,2.6573615074157715,302.3853759765625,284.95001220703125,302.3977966308594,297.3426818847656,302.3974609375,304.265380859375,302.38604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680168151855469,2.5963345251511782e-05,4.392392158508301,1.0,0.0,0.0,298.28424072265625,410.0,46.67414474487305,0.0,13467.4970703125,1.0,292.1729431152344,293.0910949707031,297.3829040527344,297.3846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5217763781547546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013800,304.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.5319822430610657,304.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.560202956199646,304.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.4137639701366424,304.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,0.560202956199646,303.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.3852233886719,0.9990000128746032,1.0,2.6573615074157715,302.3853759765625,284.95001220703125,302.3977966308594,297.3426818847656,302.3974609375,304.265380859375,302.38604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680168151855469,2.5963345251511782e-05,4.392392158508301,1.0,0.0,0.0,298.28424072265625,410.0,46.67414474487305,0.0,13467.4970703125,1.0,292.1729431152344,293.0910949707031,297.3829040527344,297.3846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5217763781547546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013860,304.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.4068603515625,0.9990000128746032,1.0,0.5319818258285522,304.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.4068603515625,0.9990000128746032,1.0,0.5602024793624878,304.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4068603515625,0.9990000128746032,1.0,0.4137636423110962,304.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.4068603515625,0.9990000128746032,1.0,0.5602024793624878,303.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4068603515625,0.9990000128746032,1.0,2.65735936164856,302.406982421875,284.95001220703125,302.4192810058594,297.335693359375,302.4189453125,304.2772521972656,302.4076843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.0,0.0,298.28619384765625,410.0,46.179107666015625,0.0,13467.48828125,1.0,292.17266845703125,293.0910949707031,297.37841796875,297.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5223042368888855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013920,304.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4169006347656,0.9990000128746032,1.0,0.5319816470146179,304.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4169006347656,0.9990000128746032,1.0,0.5602023005485535,304.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4169006347656,0.9990000128746032,1.0,0.4137635231018066,304.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4169006347656,0.9990000128746032,1.0,0.5602023005485535,303.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4169006347656,0.9990000128746032,1.0,2.6573586463928223,302.41705322265625,284.95001220703125,302.4292907714844,297.3323059082031,302.428955078125,304.28277587890625,302.417724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187702178955,5.680161952972412,2.5963438019971363e-05,4.392421245574951,1.0,0.0,0.0,298.2868957519531,410.0,45.95880126953125,0.0,13467.4853515625,1.0,292.17254638671875,293.0910949707031,297.3761291503906,297.37799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5225467681884766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18013980,304.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.5319812893867493,304.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.5602019429206848,304.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.4137632548809051,304.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.5602019429206848,303.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,2.657356739044189,302.4482421875,284.95001220703125,302.4602966308594,297.3213806152344,302.4599609375,304.29986572265625,302.44891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349440864288e-05,4.392438888549805,1.0,0.0,0.0,298.2884826660156,410.0,45.24117660522461,0.0,13467.4775390625,1.0,292.1721496582031,293.0910949707031,297.36883544921875,297.370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5232954025268555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014040,304.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.5319812893867493,304.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.5602019429206848,304.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.4137632548809051,304.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,0.5602019429206848,303.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4481201171875,0.9990000128746032,1.0,2.657356739044189,302.4482421875,284.95001220703125,302.4602966308594,297.3213806152344,302.4599609375,304.29986572265625,302.44891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349440864288e-05,4.392438888549805,1.0,0.0,0.0,298.2884826660156,410.0,45.24117660522461,0.0,13467.4775390625,1.0,292.1721496582031,293.0910949707031,297.36883544921875,297.370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5232954025268555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014100,304.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4635314941406,0.9990000128746032,1.0,0.5319812297821045,304.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4635314941406,0.9990000128746032,1.0,0.5602018237113953,304.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.4635314941406,0.9990000128746032,1.0,0.413763165473938,304.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4635314941406,0.9990000128746032,1.0,0.5602018237113953,303.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4635314941406,0.9990000128746032,1.0,2.6573562622070312,302.4636535644531,284.95001220703125,302.4755859375,297.315673828125,302.47528076171875,304.308349609375,302.4643249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680183410644531,5.68015718460083,2.59635089605581e-05,4.3924431800842285,1.0,0.0,0.0,298.28887939453125,410.0,44.861209869384766,0.0,13467.4755859375,1.0,292.17193603515625,293.09112548828125,297.3650207519531,297.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5236627459526062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014160,304.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.478759765625,0.9990000128746032,1.0,0.5319812297821045,304.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.478759765625,0.9990000128746032,1.0,0.56020188331604,304.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.478759765625,0.9990000128746032,1.0,0.4137631952762604,304.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.478759765625,0.9990000128746032,1.0,0.56020188331604,303.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.478759765625,0.9990000128746032,1.0,2.6573565006256104,302.4789123535156,284.95001220703125,302.49072265625,297.309814453125,302.49041748046875,304.31671142578125,302.47955322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680183410644531,5.680157661437988,2.596350350358989e-05,4.392441749572754,1.0,0.0,0.0,298.28875732421875,410.0,44.47481918334961,0.0,13467.4765625,1.0,292.1717529296875,293.09112548828125,297.3609924316406,297.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5240217447280884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014220,304.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.5319815278053284,304.53125,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.5602021813392639,304.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.4137634336948395,304.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.5602021813392639,303.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,2.657357931137085,302.50897216796875,284.95001220703125,302.5206298828125,297.2976989746094,302.5202941894531,304.333251953125,302.5096130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634580288548e-05,4.392427444458008,1.0,0.0,0.0,298.2874755859375,410.0,43.7426986694336,0.0,13467.482421875,1.0,292.1713562011719,293.09112548828125,297.3525085449219,297.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5247217416763306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014280,304.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.5319815278053284,304.53125,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.5602021813392639,304.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.4137634336948395,304.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,0.5602021813392639,303.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.50885009765625,0.9990000128746032,1.0,2.657357931137085,302.50897216796875,284.95001220703125,302.5206298828125,297.2976989746094,302.5202941894531,304.333251953125,302.5096130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634580288548e-05,4.392427444458008,1.0,0.0,0.0,298.2874755859375,410.0,43.7426986694336,0.0,13467.482421875,1.0,292.1713562011719,293.09112548828125,297.3525085449219,297.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5247217416763306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014340,304.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.5319821834564209,304.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.5602028369903564,304.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.4137639105319977,304.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.5602028369903564,303.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,2.6573610305786133,302.53857421875,284.95001220703125,302.54998779296875,297.28497314453125,302.5496826171875,304.3495483398437,302.5391845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.0,0.0,298.2846984863281,410.0,43.010704040527344,0.0,13467.4951171875,1.0,292.17095947265625,293.09112548828125,297.3434753417969,297.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5254000425338745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014400,304.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.5319821834564209,304.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.5602028369903564,304.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.4137639105319977,304.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,0.5602028369903564,303.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5384216308594,0.9990000128746032,1.0,2.6573610305786133,302.53857421875,284.95001220703125,302.54998779296875,297.28497314453125,302.5496826171875,304.3495483398437,302.5391845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.0,0.0,298.2846984863281,410.0,43.010704040527344,0.0,13467.4951171875,1.0,292.17095947265625,293.09112548828125,297.3434753417969,297.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5254000425338745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014460,304.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.5319831371307373,304.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.5602038502693176,304.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.4137646555900574,304.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.5602038502693176,303.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,2.657365798950196,302.567626953125,284.95001220703125,302.57879638671875,297.27362060546875,302.5785217285156,304.3441772460937,302.5682373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202960968018,5.680177211761475,2.596320882730652e-05,4.392349720001221,1.0,0.0,0.0,298.2803955078125,410.0,42.18580627441406,0.0,13467.513671875,1.0,292.1705627441406,293.0911560058594,297.3341369628906,297.3367004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5260601043701172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014520,304.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.5319831371307373,304.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.5602038502693176,304.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.4137646555900574,304.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,0.5602038502693176,303.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5675048828125,0.9990000128746032,1.0,2.657365798950196,302.567626953125,284.95001220703125,302.57879638671875,297.27362060546875,302.5785217285156,304.3441772460937,302.5682373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202960968018,5.680177211761475,2.596320882730652e-05,4.392349720001221,1.0,0.0,0.0,298.2803955078125,410.0,42.18580627441406,0.0,13467.513671875,1.0,292.1705627441406,293.0911560058594,297.3341369628906,297.3367004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5260601043701172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014580,304.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.5319843888282776,304.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.5602052211761475,304.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.4137656390666961,304.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.5602052211761475,303.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,2.657372236251831,302.59600830078125,284.95001220703125,302.6069641113281,297.2654724121094,302.606689453125,304.345458984375,302.5966186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.5963006919482723e-05,4.392286777496338,1.0,0.0,0.0,298.2746276855469,410.0,41.33245086669922,0.0,13467.5400390625,1.0,292.170166015625,293.0911560058594,297.32489013671875,297.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5267040729522705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014640,304.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.5319843888282776,304.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.5602052211761475,304.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.4137656390666961,304.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,0.5602052211761475,303.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5959167480469,0.9990000128746032,1.0,2.657372236251831,302.59600830078125,284.95001220703125,302.6069641113281,297.2654724121094,302.606689453125,304.345458984375,302.5966186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.5963006919482723e-05,4.392286777496338,1.0,0.0,0.0,298.2746276855469,410.0,41.33245086669922,0.0,13467.5400390625,1.0,292.170166015625,293.0911560058594,297.32489013671875,297.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5267040729522705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014700,304.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6098937988281,0.9990000128746032,1.0,0.5319851636886597,304.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6098937988281,0.9990000128746032,1.0,0.5602059960365295,304.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6098937988281,0.9990000128746032,1.0,0.4137662351131439,304.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6098937988281,0.9990000128746032,1.0,0.5602059960365295,303.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6098937988281,0.9990000128746032,1.0,2.6573760509490967,302.6099853515625,284.95001220703125,302.6208190917969,297.26251220703125,302.6205749511719,304.34783935546875,302.610595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802239418029785,5.680198192596436,2.596288868517149e-05,4.392250061035156,1.0,0.0,0.0,298.27130126953125,410.0,40.90449523925781,0.0,13467.5546875,1.0,292.16998291015625,293.0911560058594,297.3204345703125,297.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5270222425460815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014760,304.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.62371826171875,0.9990000128746032,1.0,0.5319859385490417,304.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.62371826171875,0.9990000128746032,1.0,0.5602068305015564,304.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.62371826171875,0.9990000128746032,1.0,0.413766860961914,304.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.62371826171875,0.9990000128746032,1.0,0.5602068305015564,303.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.62371826171875,0.9990000128746032,1.0,2.6573801040649414,302.62384033203125,284.95001220703125,302.6345520019531,297.26031494140625,302.63427734375,304.3510437011719,302.6244201660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.5962761355913244e-05,4.392210483551025,1.0,0.0,0.0,298.2676696777344,410.0,40.47837829589844,0.0,13467.5712890625,1.0,292.1697692871094,293.0911560058594,297.3161315917969,297.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5273387432098389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014820,304.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.5319877862930298,304.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.5602087378501892,304.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.4137682616710663,304.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.5602087378501892,303.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,2.657388925552368,302.6510009765625,284.95001220703125,302.6615295410156,297.2579650878906,302.6612548828125,304.3594665527344,302.651611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.0,0.0,298.2595520019531,410.0,39.64255142211914,0.0,13467.607421875,1.0,292.1693725585937,293.0911865234375,297.3082580566406,297.3104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5279688835144043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014880,304.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.5319877862930298,304.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.5602087378501892,304.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.4137682616710663,304.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,0.5602087378501892,303.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6509094238281,0.9990000128746032,1.0,2.657388925552368,302.6510009765625,284.95001220703125,302.6615295410156,297.2579650878906,302.6612548828125,304.3594665527344,302.651611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.0,0.0,298.2595520019531,410.0,39.64255142211914,0.0,13467.607421875,1.0,292.1693725585937,293.0911865234375,297.3082580566406,297.3104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5279688835144043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18014940,304.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.5319897532463074,304.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.5602108836174011,304.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.4137698411941528,304.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.5602108836174011,303.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,2.657399177551269,302.6776123046875,284.95001220703125,302.6878662109375,297.2582092285156,302.6876220703125,304.3694763183594,302.6781921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272102355957,5.680246353149414,2.5962157451431267e-05,4.392022609710693,1.0,0.0,0.0,298.2505187988281,410.0,38.81129455566406,0.0,13467.6484375,1.0,292.1689758300781,293.0911865234375,297.3014221191406,297.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5285988450050354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015000,304.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.5319897532463074,304.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.5602108836174011,304.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.4137698411941528,304.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,0.5602108836174011,303.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.677490234375,0.9990000128746032,1.0,2.657399177551269,302.6776123046875,284.95001220703125,302.6878662109375,297.2582092285156,302.6876220703125,304.3694763183594,302.6781921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272102355957,5.680246353149414,2.5962157451431267e-05,4.392022609710693,1.0,0.0,0.0,298.2505187988281,410.0,38.81129455566406,0.0,13467.6484375,1.0,292.1689758300781,293.0911865234375,297.3014221191406,297.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5285988450050354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015060,304.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6972961425781,0.9990000128746032,1.0,0.5319914221763611,304.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.6972961425781,0.9990000128746032,1.0,0.5602126121520996,304.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6972961425781,0.9990000128746032,1.0,0.4137711226940155,304.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6972961425781,0.9990000128746032,1.0,0.5602126121520996,303.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6972961425781,0.9990000128746032,1.0,2.657407522201538,302.6974182128906,284.95001220703125,302.70751953125,297.260009765625,302.707275390625,304.3778381347656,302.6979675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802897453308105,5.680263519287109,2.596189551695716e-05,4.391941070556641,1.0,0.0,0.0,298.2430725097656,410.0,38.171688079833984,0.0,13467.681640625,1.0,292.1686706542969,293.0911865234375,297.29705810546875,297.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5290791988372803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015120,304.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7034606933594,0.9990000128746032,1.0,0.5319920182228088,304.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7034606933594,0.9990000128746032,1.0,0.5602132081985474,304.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7034606933594,0.9990000128746032,1.0,0.4137715399265289,304.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.7034606933594,0.9990000128746032,1.0,0.5602132081985474,303.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7034606933594,0.9990000128746032,1.0,2.657410144805908,302.7035827636719,284.95001220703125,302.713623046875,297.2608337402344,302.71337890625,304.3805847167969,302.7041320800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269241333008,2.5961808205465783e-05,4.391913890838623,1.0,0.0,0.0,298.2406005859375,410.0,37.973880767822266,0.0,13467.6923828125,1.0,292.1685791015625,293.0911865234375,297.2958984375,297.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.529231607913971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015180,304.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.5319945216178894,304.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.5602158308029175,304.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.4137735366821289,304.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.5602158308029175,303.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,2.6574227809906006,302.7289733886719,284.95001220703125,302.7388000488281,297.2656555175781,302.7385559082031,304.392333984375,302.7295227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68032169342041,5.680295944213867,2.596140802779701e-05,4.391788959503174,1.0,0.0,0.0,298.229248046875,410.0,37.13199996948242,0.0,13467.7431640625,1.0,292.1681823730469,293.0912170410156,297.2917175292969,297.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5298687815666199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015240,304.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.5319945216178894,304.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.5602158308029175,304.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.4137735366821289,304.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,0.5602158308029175,303.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7288513183594,0.9990000128746032,1.0,2.6574227809906006,302.7289733886719,284.95001220703125,302.7388000488281,297.2656555175781,302.7385559082031,304.392333984375,302.7295227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68032169342041,5.680295944213867,2.596140802779701e-05,4.391788959503174,1.0,0.0,0.0,298.229248046875,410.0,37.13199996948242,0.0,13467.7431640625,1.0,292.1681823730469,293.0912170410156,297.2917175292969,297.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5298687815666199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015300,304.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7413330078125,0.9990000128746032,1.0,0.5319960713386536,304.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7413330078125,0.9990000128746032,1.0,0.5602174401283264,304.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7413330078125,0.9990000128746032,1.0,0.413774698972702,304.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7413330078125,0.9990000128746032,1.0,0.5602174401283264,303.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7413330078125,0.9990000128746032,1.0,2.657430410385132,302.7414245605469,284.95001220703125,302.7511291503906,297.2688293457031,302.7508850097656,304.3983764648437,302.7419738769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680337429046631,5.680311679840088,2.596116792119573e-05,4.391714096069336,1.0,0.0,0.0,298.222412109375,410.0,36.70674133300781,0.0,13467.7744140625,1.0,292.1679992675781,293.0912170410156,297.2901916503906,297.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5301896333694458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015360,304.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.753662109375,0.9990000128746032,1.0,0.5319976210594177,304.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.753662109375,0.9990000128746032,1.0,0.5602191090583801,304.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.753662109375,0.9990000128746032,1.0,0.4137759208679199,304.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.753662109375,0.9990000128746032,1.0,0.5602191090583801,303.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.753662109375,0.9990000128746032,1.0,2.657438278198242,302.7537536621094,284.95001220703125,302.7633361816406,297.2724609375,302.7630920410156,304.4045104980469,302.7542724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035364151001,5.680327892303467,2.5960920538636856e-05,4.391637325286865,1.0,0.0,0.0,298.21539306640625,410.0,36.281044006347656,0.0,13467.8056640625,1.0,292.16778564453125,293.0912170410156,297.2890014648437,297.289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5305117964744568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015420,304.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.5320004224777222,304.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.5602220296859741,304.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.4137780964374542,304.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.5602220296859741,303.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,2.65745210647583,302.77789306640625,284.95001220703125,302.7872619628906,297.281005859375,302.7870483398437,304.4169311523437,302.7784118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68038272857666,5.680356979370117,2.59604821621906e-05,4.391500473022461,1.0,0.0,0.0,298.2029113769531,410.0,35.45258331298828,0.0,13467.861328125,1.0,292.1673889160156,293.0912475585937,297.2879333496094,297.288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5311620235443115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015480,304.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.5320004224777222,304.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.5602220296859741,304.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.4137780964374542,304.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,0.5602220296859741,303.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.7778015136719,0.9990000128746032,1.0,2.65745210647583,302.77789306640625,284.95001220703125,302.7872619628906,297.281005859375,302.7870483398437,304.4169311523437,302.7784118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68038272857666,5.680356979370117,2.59604821621906e-05,4.391500473022461,1.0,0.0,0.0,298.2029113769531,410.0,35.45258331298828,0.0,13467.861328125,1.0,292.1673889160156,293.0912475585937,297.2879333496094,297.288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5311620235443115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015540,304.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.5320022702217102,304.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.5602239966392517,304.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.4137795269489288,304.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.5602239966392517,303.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,2.657461404800415,302.8014831542969,284.95001220703125,302.81060791015625,297.2911071777344,302.8103942871094,304.4294738769531,302.8019714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804022789001465,5.680376052856445,2.596018930489663e-05,4.391409397125244,1.0,0.0,0.0,298.1946105957031,410.0,34.60479736328125,0.0,13467.8984375,1.0,292.1669921875,293.0912475585937,297.28826904296875,297.28826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5318188667297363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015600,304.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.5320022702217102,304.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.5602239966392517,304.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.4137795269489288,304.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,0.5602239966392517,303.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8013916015625,0.9990000128746032,1.0,2.657461404800415,302.8014831542969,284.95001220703125,302.81060791015625,297.2911071777344,302.8103942871094,304.4294738769531,302.8019714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804022789001465,5.680376052856445,2.596018930489663e-05,4.391409397125244,1.0,0.0,0.0,298.1946105957031,410.0,34.60479736328125,0.0,13467.8984375,1.0,292.1669921875,293.0912475585937,297.28826904296875,297.28826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5318188667297363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015660,304.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.532002866268158,304.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.5602246522903442,304.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.413780003786087,304.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.5602246522903442,303.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,2.657464504241944,302.82440185546875,284.95001220703125,302.8333435058594,297.30255126953125,302.8330993652344,304.4420471191406,302.82489013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680408477783203,5.68038272857666,2.5960089260479435e-05,4.391378402709961,1.0,0.0,0.0,298.1918029785156,410.0,33.77357864379883,0.0,13467.9111328125,1.0,292.1666259765625,293.0912780761719,297.2902526855469,297.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5324828028678894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015720,304.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.532002866268158,304.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.5602246522903442,304.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.413780003786087,304.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,0.5602246522903442,303.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.8243103027344,0.9990000128746032,1.0,2.657464504241944,302.82440185546875,284.95001220703125,302.8333435058594,297.30255126953125,302.8330993652344,304.4420471191406,302.82489013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680408477783203,5.68038272857666,2.5960089260479435e-05,4.391378402709961,1.0,0.0,0.0,298.1918029785156,410.0,33.77357864379883,0.0,13467.9111328125,1.0,292.1666259765625,293.0912780761719,297.2902526855469,297.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5324828028678894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
