time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,304.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.5320025086402893,304.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.5602242946624756,304.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.4137797653675079,304.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.5602242946624756,303.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,2.6574628353118896,302.8467712402344,284.95001220703125,302.85546875,297.3150939941406,302.855224609375,304.45458984375,302.8472595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680405139923096,5.680379390716553,2.5960143830161545e-05,4.391395092010498,1.0,0.0,0.0,298.1933288574219,410.0,32.92881774902344,0.0,13467.904296875,1.0,292.1662292480469,293.0912780761719,297.2936096191406,297.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5331525206565857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015840,304.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.5320025086402893,304.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.5602242946624756,304.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.4137797653675079,304.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,0.5602242946624756,303.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8466796875,0.9990000128746032,1.0,2.6574628353118896,302.8467712402344,284.95001220703125,302.85546875,297.3150939941406,302.855224609375,304.45458984375,302.8472595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680405139923096,5.680379390716553,2.5960143830161545e-05,4.391395092010498,1.0,0.0,0.0,298.1933288574219,410.0,32.92881774902344,0.0,13467.904296875,1.0,292.1662292480469,293.0912780761719,297.2936096191406,297.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5331525206565857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015900,304.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.85760498046875,0.9990000128746032,1.0,0.5320024490356445,304.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.85760498046875,0.9990000128746032,1.0,0.560224175453186,304.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.85760498046875,0.9990000128746032,1.0,0.4137796759605407,304.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.85760498046875,0.9990000128746032,1.0,0.560224175453186,303.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.85760498046875,0.9990000128746032,1.0,2.6574623584747314,302.8576965332031,284.95001220703125,302.8663024902344,297.3217163085937,302.8660583496094,304.4608764648437,302.8581848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680404186248779,5.680378437042236,2.5960156563087367e-05,4.391399383544922,1.0,0.0,0.0,298.19366455078125,410.0,32.50645446777344,0.0,13467.9033203125,1.0,292.166015625,293.0912780761719,297.2958374023437,297.2948913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5334894061088562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18015960,304.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.868408203125,0.9990000128746032,1.0,0.5320024490356445,304.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.868408203125,0.9990000128746032,1.0,0.5602242350578308,304.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.868408203125,0.9990000128746032,1.0,0.4137797057628631,304.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.868408203125,0.9990000128746032,1.0,0.5602242350578308,303.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.868408203125,0.9990000128746032,1.0,2.6574625968933105,302.8684997558594,284.95001220703125,302.8769836425781,297.3285522460937,302.87677001953125,304.46710205078125,302.8689880371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804046630859375,5.680378437042236,2.596015292510856e-05,4.391397953033447,1.0,0.0,0.0,298.1935729980469,410.0,32.09170913696289,0.0,13467.9033203125,1.0,292.16583251953125,293.0912780761719,297.2983703613281,297.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5338273048400879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016020,304.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.5320024490356445,304.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.560224175453186,304.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.4137796759605407,304.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.560224175453186,303.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,2.6574623584747314,302.8896179199219,284.95001220703125,302.8978881835937,297.3426513671875,302.89764404296875,304.4795227050781,302.8900756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680404186248779,5.680378437042236,2.5960156563087367e-05,4.391399383544922,1.0,0.0,0.0,298.1936950683594,410.0,31.262283325195312,0.0,13467.9033203125,1.0,292.1654357910156,293.09130859375,297.30450439453125,297.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5345058441162109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016080,304.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.5320024490356445,304.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.560224175453186,304.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.4137796759605407,304.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,0.560224175453186,303.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8895568847656,0.9990000128746032,1.0,2.6574623584747314,302.8896179199219,284.95001220703125,302.8978881835937,297.3426513671875,302.89764404296875,304.4795227050781,302.8900756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680404186248779,5.680378437042236,2.5960156563087367e-05,4.391399383544922,1.0,0.0,0.0,298.1936950683594,410.0,31.262283325195312,0.0,13467.9033203125,1.0,292.1654357910156,293.09130859375,297.30450439453125,297.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5345058441162109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016140,304.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.5320022106170654,304.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.5602239370346069,304.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.4137794971466064,304.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.5602239370346069,303.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,2.657461166381836,302.91015625,284.95001220703125,302.9181823730469,297.35723876953125,302.91796875,304.49188232421875,302.9105834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680401802062988,5.680376052856445,2.596019294287544e-05,4.391410827636719,1.0,0.0,0.0,298.1947631835937,410.0,30.433534622192383,0.0,13467.8984375,1.0,292.1650390625,293.09130859375,297.311767578125,297.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5351864099502563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016200,304.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.5320022106170654,304.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.5602239370346069,304.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.4137794971466064,304.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,0.5602239370346069,303.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.9100646972656,0.9990000128746032,1.0,2.657461166381836,302.91015625,284.95001220703125,302.9181823730469,297.35723876953125,302.91796875,304.49188232421875,302.9105834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680401802062988,5.680376052856445,2.596019294287544e-05,4.391410827636719,1.0,0.0,0.0,298.1947631835937,410.0,30.433534622192383,0.0,13467.8984375,1.0,292.1650390625,293.09130859375,297.311767578125,297.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5351864099502563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016260,304.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.9268493652344,0.9990000128746032,1.0,0.5320018529891968,304.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.9268493652344,0.9990000128746032,1.0,0.5602235794067383,304.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.9268493652344,0.9990000128746032,1.0,0.4137791991233825,304.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.9268493652344,0.9990000128746032,1.0,0.5602235794067383,303.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.9268493652344,0.9990000128746032,1.0,2.657459259033203,302.92694091796875,284.95001220703125,302.93475341796875,297.3696594238281,302.9345703125,304.5021667480469,302.9273681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680397987365723,5.6803717613220215,2.5960252969525754e-05,4.391429424285889,1.0,0.0,0.0,298.1964416503906,410.0,29.73584747314453,0.0,13467.890625,1.0,292.1647033691406,293.0913391113281,297.3186950683594,297.3166809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5357581973075867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016320,304.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.92999267578125,0.9990000128746032,1.0,0.5320017337799072,304.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.92999267578125,0.9990000128746032,1.0,0.5602234601974487,304.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.92999267578125,0.9990000128746032,1.0,0.4137791395187378,304.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.92999267578125,0.9990000128746032,1.0,0.5602234601974487,303.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.92999267578125,0.9990000128746032,1.0,2.657459020614624,302.9300842285156,284.95001220703125,302.9378662109375,297.3720397949219,302.93768310546875,304.5041198730469,302.9305114746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680397033691406,5.680370807647705,2.5960267521440983e-05,4.3914337158203125,1.0,0.0,0.0,298.19683837890625,410.0,29.603330612182617,0.0,13467.888671875,1.0,292.1646423339844,293.0913391113281,297.3200988769531,297.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5358670353889465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016380,304.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.5320010185241699,304.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.5602227449417114,304.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.4137786030769348,304.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.5602227449417114,303.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,2.657455444335937,302.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,302.9567565917969,304.5160827636719,302.9497985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680389404296875,5.680363655090332,2.59603784797946e-05,4.391468524932861,1.0,0.0,0.0,298.20001220703125,410.0,28.771533966064453,0.0,13467.875,1.0,292.16424560546875,293.0913391113281,297.329345703125,297.3270568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5365455150604248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016440,304.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.5320010185241699,304.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.5602227449417114,304.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.4137786030769348,304.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,0.5602227449417114,303.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9493103027344,0.9990000128746032,1.0,2.657455444335937,302.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,302.9567565917969,304.5160827636719,302.9497985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680389404296875,5.680363655090332,2.59603784797946e-05,4.391468524932861,1.0,0.0,0.0,298.20001220703125,410.0,28.771533966064453,0.0,13467.875,1.0,292.16424560546875,293.0913391113281,297.329345703125,297.3270568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5365455150604248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016500,304.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.958740234375,0.9990000128746032,1.0,0.5320006012916565,304.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.958740234375,0.9990000128746032,1.0,0.5602222681045532,304.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.958740234375,0.9990000128746032,1.0,0.4137782454490661,304.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.958740234375,0.9990000128746032,1.0,0.5602222681045532,304.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.958740234375,0.9990000128746032,1.0,2.6574530601501465,302.9588317871094,284.95001220703125,302.9662780761719,297.3941955566406,302.966064453125,304.5217590332031,302.959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680385112762451,5.68035888671875,2.5960449420381337e-05,4.391490459442139,1.0,0.0,0.0,298.2019958496094,410.0,28.35174560546875,0.0,13467.8662109375,1.0,292.1640319824219,293.09136962890625,297.33428955078125,297.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5368830561637878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016560,304.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.968017578125,0.9990000128746032,1.0,0.5320001244544983,304.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.968017578125,0.9990000128746032,1.0,0.5602217316627502,304.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.968017578125,0.9990000128746032,1.0,0.4137778580188751,304.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.968017578125,0.9990000128746032,1.0,0.5602217316627502,304.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.968017578125,0.9990000128746032,1.0,2.6574506759643555,302.9681091308594,284.95001220703125,302.9754638671875,297.4014587402344,302.9752502441406,304.52734375,302.968505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680379867553711,5.680354118347168,2.5960525817936286e-05,4.391514301300049,1.0,0.0,0.0,298.2041931152344,410.0,27.935970306396484,0.0,13467.85546875,1.0,292.1638488769531,293.09136962890625,297.33935546875,297.3368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5372193455696106,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016620,304.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.5319989919662476,304.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.5602205395698547,304.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.4137769937515259,304.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.5602205395698547,304.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,2.657444953918457,302.9862060546875,284.95001220703125,302.99334716796875,297.4156188964844,302.9931335449219,304.5383605957031,302.9866027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680367946624756,5.680342197418213,2.596070407889784e-05,4.391570091247559,1.0,0.0,0.0,298.2092590332031,410.0,27.094371795654297,0.0,13467.8330078125,1.0,292.1634521484375,293.0914001464844,297.34991455078125,297.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5378862619400024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016680,304.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.5319989919662476,304.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.5602205395698547,304.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.4137769937515259,304.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,0.5602205395698547,304.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.98614501953125,0.9990000128746032,1.0,2.657444953918457,302.9862060546875,284.95001220703125,302.99334716796875,297.4156188964844,302.9931335449219,304.5383605957031,302.9866027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680367946624756,5.680342197418213,2.596070407889784e-05,4.391570091247559,1.0,0.0,0.0,298.2092590332031,410.0,27.094371795654297,0.0,13467.8330078125,1.0,292.1634521484375,293.0914001464844,297.34991455078125,297.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5378862619400024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016740,304.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.5319976806640625,304.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.5602191686630249,304.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.4137759804725647,304.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.5602191686630249,304.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,2.6574385166168213,303.0036926269531,284.95001220703125,303.0106201171875,297.4291381835937,303.0103759765625,304.5491943359375,303.0040588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354595184326,5.680328369140625,2.5960909624700435e-05,4.391633987426758,1.0,0.0,0.0,298.215087890625,410.0,26.25718688964844,0.0,13467.806640625,1.0,292.1630554199219,293.0914001464844,297.3609313964844,297.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5385427474975586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016800,304.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.5319976806640625,304.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.5602191686630249,304.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.4137759804725647,304.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,0.5602191686630249,304.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.00360107421875,0.9990000128746032,1.0,2.6574385166168213,303.0036926269531,284.95001220703125,303.0106201171875,297.4291381835937,303.0103759765625,304.5491943359375,303.0040588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354595184326,5.680328369140625,2.5960909624700435e-05,4.391633987426758,1.0,0.0,0.0,298.215087890625,410.0,26.25718688964844,0.0,13467.806640625,1.0,292.1630554199219,293.0914001464844,297.3609313964844,297.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5385427474975586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016860,304.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.5319962501525879,304.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.5602176785469055,304.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.4137748777866363,304.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.5602176785469055,304.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,2.657431602478028,303.0206298828125,284.95001220703125,303.0272827148437,297.4417724609375,303.027099609375,304.5597839355469,303.02099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680339813232422,5.680314064025879,2.596113336039707e-05,4.391703605651856,1.0,0.0,0.0,298.2214050292969,410.0,25.42119789123535,0.0,13467.7783203125,1.0,292.16265869140625,293.0914306640625,297.3721618652344,297.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5391886830329895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016920,304.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.5319962501525879,304.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.5602176785469055,304.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.4137748777866363,304.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,0.5602176785469055,304.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0205383300781,0.9990000128746032,1.0,2.657431602478028,303.0206298828125,284.95001220703125,303.0272827148437,297.4417724609375,303.027099609375,304.5597839355469,303.02099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680339813232422,5.680314064025879,2.596113336039707e-05,4.391703605651856,1.0,0.0,0.0,298.2214050292969,410.0,25.42119789123535,0.0,13467.7783203125,1.0,292.16265869140625,293.0914306640625,297.3721618652344,297.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5391886830329895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18016980,304.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.5319947600364685,304.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.5602161288261414,304.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.4137737154960632,304.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.5602161288261414,304.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,2.657424211502075,303.03692626953125,284.95001220703125,303.0433349609375,297.45330810546875,303.0431823730469,304.57012939453125,303.0372619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324554443359,5.680298328399658,2.5961368010030128e-05,4.3917765617370605,1.0,0.0,0.0,298.22808837890625,410.0,24.573888778686523,0.0,13467.7490234375,1.0,292.1622619628906,293.0914306640625,297.3834533691406,297.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5398183465003967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017040,304.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.5319947600364685,304.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.5602161288261414,304.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.4137737154960632,304.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,0.5602161288261414,304.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0368347167969,0.9990000128746032,1.0,2.657424211502075,303.03692626953125,284.95001220703125,303.0433349609375,297.45330810546875,303.0431823730469,304.57012939453125,303.0372619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324554443359,5.680298328399658,2.5961368010030128e-05,4.3917765617370605,1.0,0.0,0.0,298.22808837890625,410.0,24.573888778686523,0.0,13467.7490234375,1.0,292.1622619628906,293.0914306640625,297.3834533691406,297.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5398183465003967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017100,304.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,303.04473876953125,0.9990000128746032,1.0,0.5319940447807312,304.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.04473876953125,0.9990000128746032,1.0,0.5602153539657593,304.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.04473876953125,0.9990000128746032,1.0,0.4137731492519378,304.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.04473876953125,0.9990000128746032,1.0,0.5602153539657593,304.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.04473876953125,0.9990000128746032,1.0,2.6574203968048096,303.0447998046875,284.95001220703125,303.0511474609375,297.4585876464844,303.05096435546875,304.5751953125,303.0451354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.68031644821167,5.680290699005127,2.596148624434136e-05,4.391813278198242,1.0,0.0,0.0,298.2314453125,410.0,24.13510131835937,0.0,13467.7333984375,1.0,292.1620788574219,293.0914306640625,297.3890380859375,297.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5401260256767273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017160,304.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,303.0525207519531,0.9990000128746032,1.0,0.5319932699203491,304.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0525207519531,0.9990000128746032,1.0,0.5602145791053772,304.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0525207519531,0.9990000128746032,1.0,0.4137725532054901,304.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0525207519531,0.9990000128746032,1.0,0.5602145791053772,304.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.0525207519531,0.9990000128746032,1.0,2.657416582107544,303.0525817871094,284.95001220703125,303.05877685546875,297.4635009765625,303.0586242675781,304.5802307128906,303.05291748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680308818817139,5.680283069610596,2.5961602659663185e-05,4.391849994659424,1.0,0.0,0.0,298.2347717285156,410.0,23.70679473876953,0.0,13467.71875,1.0,292.161865234375,293.0914611816406,297.39459228515625,297.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5404298305511475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017220,304.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.5319918394088745,304.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.560213029384613,304.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.4137714207172394,304.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.560213029384613,304.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,2.657409429550171,303.0676574707031,284.95001220703125,303.0736389160156,297.4721374511719,303.0734558105469,304.5899963378906,303.0679626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293560028076,5.680267810821533,2.596183367131744e-05,4.391921520233154,1.0,0.0,0.0,298.2413024902344,410.0,22.863832473754883,0.0,13467.689453125,1.0,292.1614685058594,293.0914611816406,297.4054260253906,297.4026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5410195589065552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017280,304.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.5319918394088745,304.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.560213029384613,304.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.4137714207172394,304.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,0.560213029384613,304.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0675964355469,0.9990000128746032,1.0,2.657409429550171,303.0676574707031,284.95001220703125,303.0736389160156,297.4721374511719,303.0734558105469,304.5899963378906,303.0679626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293560028076,5.680267810821533,2.596183367131744e-05,4.391921520233154,1.0,0.0,0.0,298.2413024902344,410.0,22.863832473754883,0.0,13467.689453125,1.0,292.1614685058594,293.0914611816406,297.4054260253906,297.4026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5410195589065552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017340,304.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.5319904685020447,304.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.5602115988731384,304.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.4137703478336334,304.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.5602115988731384,304.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,2.657402515411377,303.0821533203125,284.95001220703125,303.087890625,297.47900390625,303.0877380371094,304.5995178222656,303.0824584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027925491333,5.680253505706787,2.596205013105645e-05,4.391988754272461,1.0,0.0,0.0,298.2474670410156,410.0,22.00973129272461,0.0,13467.662109375,1.0,292.1610717773437,293.09149169921875,297.4157409667969,297.41314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415864586830139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017400,304.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.5319904685020447,304.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.5602115988731384,304.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.4137703478336334,304.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,0.5602115988731384,304.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.08209228515625,0.9990000128746032,1.0,2.657402515411377,303.0821533203125,284.95001220703125,303.087890625,297.47900390625,303.0877380371094,304.5995178222656,303.0824584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027925491333,5.680253505706787,2.596205013105645e-05,4.391988754272461,1.0,0.0,0.0,298.2474670410156,410.0,22.00973129272461,0.0,13467.662109375,1.0,292.1610717773437,293.09149169921875,297.4157409667969,297.41314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415864586830139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017460,304.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0948486328125,0.9990000128746032,1.0,0.531989336013794,304.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0948486328125,0.9990000128746032,1.0,0.5602103471755981,304.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0948486328125,0.9990000128746032,1.0,0.4137694537639618,304.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,303.0948486328125,0.9990000128746032,1.0,0.5602103471755981,304.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,303.0948486328125,0.9990000128746032,1.0,2.6573967933654785,303.09490966796875,284.95001220703125,303.1004333496094,297.4835510253906,303.10028076171875,304.60797119140625,303.0951843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267333984375,5.680241584777832,2.596223202999681e-05,4.392045497894287,1.0,0.0,0.0,298.25262451171875,410.0,21.226980209350582,0.0,13467.638671875,1.0,292.1607360839844,293.09149169921875,297.424560546875,297.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5420819520950317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017520,304.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0959167480469,0.9990000128746032,1.0,0.5319892168045044,304.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0959167480469,0.9990000128746032,1.0,0.5602102875709534,304.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.0959167480469,0.9990000128746032,1.0,0.413769394159317,304.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0959167480469,0.9990000128746032,1.0,0.5602102875709534,304.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0959167480469,0.9990000128746032,1.0,2.6573963165283203,303.0959777832031,284.95001220703125,303.1015014648437,297.4838562011719,303.1013488769531,304.60870361328125,303.0962829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680266380310059,5.680240631103516,2.596224658191204e-05,4.392050266265869,1.0,0.0,0.0,298.2530517578125,410.0,21.162267684936523,0.0,13467.63671875,1.0,292.16070556640625,293.09149169921875,297.4253234863281,297.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5421240925788879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017580,304.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.5319880843162537,304.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.5602090954780579,304.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.4137685298919678,304.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.5602090954780579,304.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,2.657390832901001,303.1092529296875,284.95001220703125,303.1145324707031,297.4864807128906,303.1144104003906,304.6176147460937,303.10955810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254936218262,5.680229187011719,2.596242120489478e-05,4.392104625701904,1.0,0.0,0.0,298.25799560546875,410.0,20.30083465576172,0.0,13467.6142578125,1.0,292.1603088378906,293.0915222167969,297.4340209960937,297.4318542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5426334738731384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017640,304.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.5319880843162537,304.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.5602090954780579,304.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.4137685298919678,304.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,0.5602090954780579,304.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1092224121094,0.9990000128746032,1.0,2.657390832901001,303.1092529296875,284.95001220703125,303.1145324707031,297.4864807128906,303.1144104003906,304.6176147460937,303.10955810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254936218262,5.680229187011719,2.596242120489478e-05,4.392104625701904,1.0,0.0,0.0,298.25799560546875,410.0,20.30083465576172,0.0,13467.6142578125,1.0,292.1603088378906,293.0915222167969,297.4340209960937,297.4318542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5426334738731384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017700,304.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1156311035156,0.9990000128746032,1.0,0.5319876074790955,304.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1156311035156,0.9990000128746032,1.0,0.5602085590362549,304.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1156311035156,0.9990000128746032,1.0,0.4137681424617767,304.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1156311035156,0.9990000128746032,1.0,0.5602085590362549,304.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.1156311035156,0.9990000128746032,1.0,2.657388210296631,303.1156616210937,284.95001220703125,303.1208190917969,297.48687744140625,303.1206970214844,304.6219482421875,303.1159362792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.5962499421439134e-05,4.392128467559815,1.0,0.0,0.0,298.2602233886719,410.0,19.86663818359375,0.0,13467.6044921875,1.0,292.1600952148437,293.0915222167969,297.4379577636719,297.4359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5428755283355713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017760,304.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.12188720703125,0.9990000128746032,1.0,0.531987190246582,304.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,303.12188720703125,0.9990000128746032,1.0,0.5602080821990967,304.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.12188720703125,0.9990000128746032,1.0,0.4137677848339081,304.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.12188720703125,0.9990000128746032,1.0,0.5602080821990967,304.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.12188720703125,0.9990000128746032,1.0,2.657386064529419,303.1219177246094,284.95001220703125,303.1269836425781,297.48663330078125,303.1268310546875,304.626220703125,303.1221923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.6802191734313965,2.5962570362025872e-05,4.39215087890625,1.0,0.0,0.0,298.2622375488281,410.0,19.434738159179688,0.0,13467.595703125,1.0,292.159912109375,293.091552734375,297.44158935546875,297.4397277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5431085824966431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017820,304.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.5319864153862,304.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.5602073073387146,304.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.4137671887874603,304.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.5602073073387146,304.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,2.6573822498321533,303.13397216796875,284.95001220703125,303.1387939453125,297.4841003417969,303.138671875,304.634521484375,303.1342468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237293243408,5.680211067199707,2.596269223431591e-05,4.392189025878906,1.0,0.0,0.0,298.26568603515625,410.0,18.585926055908203,0.0,13467.580078125,1.0,292.1595153808594,293.091552734375,297.44781494140625,297.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5435462594032288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
