time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017880,304.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.5319864153862,304.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.5602073073387146,304.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.4137671887874603,304.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,0.5602073073387146,304.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1339416503906,0.9990000128746032,1.0,2.6573822498321533,303.13397216796875,284.95001220703125,303.1387939453125,297.4841003417969,303.138671875,304.634521484375,303.1342468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237293243408,5.680211067199707,2.596269223431591e-05,4.392189025878906,1.0,0.0,0.0,298.26568603515625,410.0,18.585926055908203,0.0,13467.580078125,1.0,292.1595153808594,293.091552734375,297.44781494140625,297.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5435462594032288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18017940,304.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.5319857597351074,304.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.5602066516876221,304.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.4137667119503021,304.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.5602066516876221,304.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,2.657379150390625,303.1454162597656,284.95001220703125,303.1499938964844,297.4786682128906,303.1498718261719,304.6425170898437,303.1456298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680230617523193,5.68020486831665,2.596278682176489e-05,4.392218589782715,1.0,0.0,0.0,298.2684020996094,410.0,17.712234497070312,0.0,13467.5673828125,1.0,292.1591186523437,293.0915832519531,297.4524841308594,297.4513854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439429879188538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018000,304.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.5319857597351074,304.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.5602066516876221,304.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.4137667119503021,304.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,0.5602066516876221,304.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1453552246094,0.9990000128746032,1.0,2.657379150390625,303.1454162597656,284.95001220703125,303.1499938964844,297.4786682128906,303.1498718261719,304.6425170898437,303.1456298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680230617523193,5.68020486831665,2.596278682176489e-05,4.392218589782715,1.0,0.0,0.0,298.2684020996094,410.0,17.712234497070312,0.0,13467.5673828125,1.0,292.1591186523437,293.0915832519531,297.4524841308594,297.4513854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439429879188538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018060,304.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.5319852232933044,304.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.5602060556411743,304.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.4137662947177887,304.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.5602060556411743,304.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,2.657376289367676,303.15606689453125,284.95001220703125,303.1603088378906,297.4705505371094,303.16021728515625,304.6944885253906,303.1562805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680198669433594,2.596287777123507e-05,4.392246723175049,1.0,0.0,0.0,298.2709655761719,410.0,16.625219345092773,0.0,13467.556640625,1.0,292.1587219238281,293.09161376953125,297.4555358886719,297.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5442972779273987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018120,304.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.5319852232933044,304.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.5602060556411743,304.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.4137662947177887,304.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,0.5602060556411743,304.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,303.156005859375,0.9990000128746032,1.0,2.657376289367676,303.15606689453125,284.95001220703125,303.1603088378906,297.4705505371094,303.16021728515625,304.6944885253906,303.1562805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680198669433594,2.596287777123507e-05,4.392246723175049,1.0,0.0,0.0,298.2709655761719,410.0,16.625219345092773,0.0,13467.556640625,1.0,292.1587219238281,293.09161376953125,297.4555358886719,297.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5442972779273987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018180,304.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.5319845080375671,304.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.5602052807807922,304.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.4137657284736633,304.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.5602052807807922,304.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,2.6573727130889893,303.16558837890625,284.95001220703125,303.1694641113281,297.4602966308594,303.1693420410156,304.7315368652344,303.165771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217266082764,5.680191516876221,2.596299054857809e-05,4.392281532287598,1.0,0.0,0.0,298.274169921875,410.0,15.251916885375977,0.0,13467.5419921875,1.0,292.1583251953125,293.09161376953125,297.4566955566406,297.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5445960760116577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018240,304.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.5319845080375671,304.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.5602052807807922,304.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.4137657284736633,304.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,0.5602052807807922,304.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,303.1655578613281,0.9990000128746032,1.0,2.6573727130889893,303.16558837890625,284.95001220703125,303.1694641113281,297.4602966308594,303.1693420410156,304.7315368652344,303.165771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217266082764,5.680191516876221,2.596299054857809e-05,4.392281532287598,1.0,0.0,0.0,298.274169921875,410.0,15.251916885375977,0.0,13467.5419921875,1.0,292.1583251953125,293.09161376953125,297.4566955566406,297.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5445960760116577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018300,304.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,303.169921875,0.9990000128746032,1.0,0.5319840908050537,304.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.169921875,0.9990000128746032,1.0,0.5602048635482788,304.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.169921875,0.9990000128746032,1.0,0.413765400648117,304.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,303.169921875,0.9990000128746032,1.0,0.5602048635482788,304.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.169921875,0.9990000128746032,1.0,2.6573708057403564,303.1699523925781,284.95001220703125,303.1736145019531,297.45440673828125,303.17352294921875,304.7461853027344,303.1701354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213451385498,5.680187225341797,2.596305421320721e-05,4.392301559448242,1.0,0.0,0.0,298.2759704589844,410.0,14.532967567443848,0.0,13467.5341796875,1.0,292.1581115722656,293.09161376953125,297.4566345214844,297.4566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5447245240211487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018360,304.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,303.17401123046875,0.9990000128746032,1.0,0.5319836735725403,304.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.17401123046875,0.9990000128746032,1.0,0.5602044463157654,304.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,303.17401123046875,0.9990000128746032,1.0,0.4137650728225708,304.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.17401123046875,0.9990000128746032,1.0,0.5602044463157654,304.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,303.17401123046875,0.9990000128746032,1.0,2.6573686599731445,303.1740417480469,284.95001220703125,303.177490234375,297.447998046875,303.17742919921875,304.7588195800781,303.1741943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680208683013916,5.680182933807373,2.596312333480455e-05,4.392323017120361,1.0,0.0,0.0,298.2779235839844,410.0,13.796486854553224,0.0,13467.525390625,1.0,292.1579284667969,293.0916442871094,297.4560546875,297.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5448381900787354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018420,304.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.5319827198982239,304.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.5602034330368042,304.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.4137643277645111,304.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.5602034330368042,304.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,2.6573638916015625,303.181396484375,284.95001220703125,303.1844482421875,297.4338073730469,303.18438720703125,304.7794189453125,303.1815490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680198669433594,5.680172920227051,2.596327249193564e-05,4.392369747161865,1.0,0.0,0.0,298.2821960449219,410.0,12.333653450012209,0.0,13467.505859375,1.0,292.15753173828125,293.0916442871094,297.4534912109375,297.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5450211763381958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018480,304.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.5319827198982239,304.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.5602034330368042,304.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.4137643277645111,304.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,0.5602034330368042,304.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1813659667969,0.9990000128746032,1.0,2.6573638916015625,303.181396484375,284.95001220703125,303.1844482421875,297.4338073730469,303.18438720703125,304.7794189453125,303.1815490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680198669433594,5.680172920227051,2.596327249193564e-05,4.392369747161865,1.0,0.0,0.0,298.2821960449219,410.0,12.333653450012209,0.0,13467.505859375,1.0,292.15753173828125,293.0916442871094,297.4534912109375,297.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5450211763381958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018540,304.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.5319816470146179,305.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.5602023005485535,304.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.4137635231018066,304.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.5602023005485535,304.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,2.6573586463928223,303.1877136230469,284.95001220703125,303.1903991699219,297.41778564453125,303.1903381347656,304.7955017089844,303.1878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187702178955,5.680161952972412,2.5963438019971363e-05,4.392421245574951,1.0,0.0,0.0,298.2868957519531,410.0,10.90324592590332,0.0,13467.484375,1.0,292.1571350097656,293.0916748046875,297.4490966796875,297.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5451468229293823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018600,304.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.5319816470146179,305.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.5602023005485535,304.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.4137635231018066,304.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,0.5602023005485535,304.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.18768310546875,0.9990000128746032,1.0,2.6573586463928223,303.1877136230469,284.95001220703125,303.1903991699219,297.41778564453125,303.1903381347656,304.7955017089844,303.1878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187702178955,5.680161952972412,2.5963438019971363e-05,4.392421245574951,1.0,0.0,0.0,298.2868957519531,410.0,10.90324592590332,0.0,13467.484375,1.0,292.1571350097656,293.0916748046875,297.4490966796875,297.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5451468229293823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018660,304.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.5319805145263672,305.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.560201108455658,304.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.413762629032135,304.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.560201108455658,304.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,2.657352924346924,303.19305419921875,284.95001220703125,303.19537353515625,297.4001159667969,303.1953125,304.8083801269531,303.1931457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176258087158,5.680150032043457,2.596361809992232e-05,4.392477512359619,1.0,0.0,0.0,298.2919921875,410.0,9.524627685546877,0.0,13467.4619140625,1.0,292.15673828125,293.0917053222656,297.4428100585937,297.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.545214831829071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018720,304.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.5319805145263672,305.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.560201108455658,304.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.413762629032135,304.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,0.560201108455658,304.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1930236816406,0.9990000128746032,1.0,2.657352924346924,303.19305419921875,284.95001220703125,303.19537353515625,297.4001159667969,303.1953125,304.8083801269531,303.1931457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176258087158,5.680150032043457,2.596361809992232e-05,4.392477512359619,1.0,0.0,0.0,298.2919921875,410.0,9.524627685546877,0.0,13467.4619140625,1.0,292.15673828125,293.0917053222656,297.4428100585937,297.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.545214831829071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018780,304.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.5319793224334717,305.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.5601998567581177,304.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.4137616753578186,304.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.5601998567581177,304.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,2.657346725463867,303.1974792480469,284.95001220703125,303.1994323730469,297.380859375,303.19940185546875,304.8191223144531,303.19757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.596381091279909e-05,4.3925371170043945,1.0,0.0,0.0,298.2974548339844,410.0,8.197102546691895,0.0,13467.4375,1.0,292.1563415527344,293.0917053222656,297.4347839355469,297.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5452301502227783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018840,304.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.5319793224334717,305.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.5601998567581177,304.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.4137616753578186,304.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,0.5601998567581177,304.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,303.19744873046875,0.9990000128746032,1.0,2.657346725463867,303.1974792480469,284.95001220703125,303.1994323730469,297.380859375,303.19940185546875,304.8191223144531,303.19757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.596381091279909e-05,4.3925371170043945,1.0,0.0,0.0,298.2974548339844,410.0,8.197102546691895,0.0,13467.4375,1.0,292.1563415527344,293.0917053222656,297.4347839355469,297.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5452301502227783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018900,304.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1993103027344,0.9990000128746032,1.0,0.5319786667823792,305.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1993103027344,0.9990000128746032,1.0,0.5601991415023804,304.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1993103027344,0.9990000128746032,1.0,0.4137611985206604,304.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1993103027344,0.9990000128746032,1.0,0.5601991415023804,304.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1993103027344,0.9990000128746032,1.0,2.657343626022339,303.1993408203125,284.95001220703125,303.2011413574219,297.3706970214844,303.2010803222656,304.8238525390625,303.19940185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680156707763672,5.680130958557129,2.5963910957216285e-05,4.392568111419678,1.0,0.0,0.0,298.30029296875,410.0,7.555149078369141,0.0,13467.4248046875,1.0,292.1561584472656,293.0917358398437,297.4301147460937,297.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5452176928520203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18018960,304.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,303.20098876953125,0.9990000128746032,1.0,0.5319780111312866,305.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,303.20098876953125,0.9990000128746032,1.0,0.5601984858512878,304.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.20098876953125,0.9990000128746032,1.0,0.4137606918811798,304.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.20098876953125,0.9990000128746032,1.0,0.5601984858512878,304.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,303.20098876953125,0.9990000128746032,1.0,2.6573405265808105,303.20098876953125,284.95001220703125,303.20263671875,297.36016845703125,303.2025756835937,304.8282470703125,303.2010498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150032043457,5.680124282836914,2.5964012820622884e-05,4.392600059509277,1.0,0.0,0.0,298.3031921386719,410.0,6.930058002471924,0.0,13467.412109375,1.0,292.15594482421875,293.0917358398437,297.4250183105469,297.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5451927185058594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019020,304.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.5319766998291016,305.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.5601970553398132,304.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.4137596487998962,304.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.5601970553398132,304.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,2.657333850860596,303.20367431640625,284.95001220703125,303.2049865722656,297.3381652832031,303.2049560546875,304.836181640625,303.2037048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680136203765869,5.680110454559326,2.596422200440429e-05,4.392665386199951,1.0,0.0,0.0,298.30914306640625,410.0,5.734244346618652,0.0,13467.384765625,1.0,292.1555480957031,293.0917663574219,297.4135437011719,297.41668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5451046824455261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019080,304.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.5319766998291016,305.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.5601970553398132,304.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.4137596487998962,304.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,0.5601970553398132,304.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,303.2036437988281,0.9990000128746032,1.0,2.657333850860596,303.20367431640625,284.95001220703125,303.2049865722656,297.3381652832031,303.2049560546875,304.836181640625,303.2037048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680136203765869,5.680110454559326,2.596422200440429e-05,4.392665386199951,1.0,0.0,0.0,298.30914306640625,410.0,5.734244346618652,0.0,13467.384765625,1.0,292.1555480957031,293.0917663574219,297.4135437011719,297.41668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5451046824455261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019140,304.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.5319753289222717,305.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.5601956248283386,304.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.4137585759162903,304.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.5601956248283386,304.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,2.6573269367218018,303.2055358886719,284.95001220703125,303.2065734863281,297.3149719238281,303.20654296875,304.8431701660156,303.2055969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596444028313272e-05,4.392732620239258,1.0,0.0,0.0,298.3153076171875,410.0,4.60175371170044,0.0,13467.357421875,1.0,292.1551513671875,293.0917663574219,297.40045166015625,297.4040222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5449690818786621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019200,304.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.5319753289222717,305.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.5601956248283386,304.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.4137585759162903,304.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,0.5601956248283386,304.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2055358886719,0.9990000128746032,1.0,2.6573269367218018,303.2055358886719,284.95001220703125,303.2065734863281,297.3149719238281,303.20654296875,304.8431701660156,303.2055969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596444028313272e-05,4.392732620239258,1.0,0.0,0.0,298.3153076171875,410.0,4.60175371170044,0.0,13467.357421875,1.0,292.1551513671875,293.0917663574219,297.40045166015625,297.4040222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5449690818786621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019260,304.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.5319738984107971,305.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.5601941347122192,304.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.4137575030326843,304.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.5601941347122192,304.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,2.6573197841644287,303.2066955566406,284.95001220703125,303.2074279785156,297.2906799316406,303.2073974609375,304.84942626953125,303.2066955566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.5964660380850543e-05,4.392801761627197,1.0,0.0,0.0,298.32159423828125,410.0,3.535658597946167,0.0,13467.3291015625,1.0,292.15478515625,293.091796875,297.3858337402344,297.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5447879433631897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019320,304.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.5319738984107971,305.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.5601941347122192,304.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.4137575030326843,304.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,0.5601941347122192,304.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2066650390625,0.9990000128746032,1.0,2.6573197841644287,303.2066955566406,284.95001220703125,303.2074279785156,297.2906799316406,303.2073974609375,304.84942626953125,303.2066955566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.5964660380850543e-05,4.392801761627197,1.0,0.0,0.0,298.32159423828125,410.0,3.535658597946167,0.0,13467.3291015625,1.0,292.15478515625,293.091796875,297.3858337402344,297.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5447879433631897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019380,304.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.5319725275039673,305.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.5601926445960999,304.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.413756400346756,304.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.5601926445960999,304.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,2.6573128700256348,303.2071228027344,284.95001220703125,303.2076110839844,297.2654113769531,303.20758056640625,304.8551025390625,303.2071228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800923347473145,5.680066585540772,2.5964885935536582e-05,4.392871856689453,1.0,0.0,0.0,298.3280029296875,410.0,2.5346336364746094,0.0,13467.30078125,1.0,292.1543884277344,293.0918273925781,297.3697509765625,297.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.544564425945282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019440,304.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.5319725275039673,305.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.5601926445960999,304.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.413756400346756,304.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,0.5601926445960999,304.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.2071228027344,0.9990000128746032,1.0,2.6573128700256348,303.2071228027344,284.95001220703125,303.2076110839844,297.2654113769531,303.20758056640625,304.8551025390625,303.2071228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800923347473145,5.680066585540772,2.5964885935536582e-05,4.392871856689453,1.0,0.0,0.0,298.3280029296875,410.0,2.5346336364746094,0.0,13467.30078125,1.0,292.1543884277344,293.0918273925781,297.3697509765625,297.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.544564425945282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019500,304.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,303.20709228515625,0.9990000128746032,1.0,0.5319717526435852,305.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.20709228515625,0.9990000128746032,1.0,0.5601919293403625,304.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,303.20709228515625,0.9990000128746032,1.0,0.4137558341026306,304.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.20709228515625,0.9990000128746032,1.0,0.5601919293403625,304.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,303.20709228515625,0.9990000128746032,1.0,2.657309293746948,303.20709228515625,284.95001220703125,303.2074584960937,297.2524719238281,303.2074279785156,304.8577575683594,303.20709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680085182189941,5.68005895614624,2.596499871287961e-05,4.39290714263916,1.0,0.0,0.0,298.3312072753906,410.0,2.059924602508545,0.0,13467.2861328125,1.0,292.1541748046875,293.0918273925781,297.3611755371094,297.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5444371700286865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019560,304.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,303.2069091796875,0.9990000128746032,1.0,0.5319710373878479,305.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.2069091796875,0.9990000128746032,1.0,0.5601911544799805,304.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2069091796875,0.9990000128746032,1.0,0.4137552678585052,304.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2069091796875,0.9990000128746032,1.0,0.5601911544799805,304.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,303.2069091796875,0.9990000128746032,1.0,2.6573057174682617,303.2069091796875,284.95001220703125,303.2071533203125,297.23931884765625,303.2071533203125,304.8603515625,303.2069091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007755279541,5.680051803588867,2.596511330921203e-05,4.392942428588867,1.0,0.0,0.0,298.3344421386719,410.0,1.602807641029358,0.0,13467.271484375,1.0,292.15399169921875,293.0918273925781,297.352294921875,297.3569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5443006753921509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019620,304.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.5319696068763733,305.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.5601896643638611,304.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.4137541651725769,304.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.5601896643638611,304.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,2.6572983264923096,303.20611572265625,284.95001220703125,303.20611572265625,297.2124938964844,303.20611572265625,304.865234375,303.2060852050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680036544799805,2.596533886389807e-05,4.393013000488281,1.0,0.0,0.0,298.34088134765625,410.0,0.7393971681594849,0.0,13467.2421875,1.0,292.1535949707031,293.09185791015625,297.3335266113281,297.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439993739128113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019680,304.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.5319696068763733,305.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.5601896643638611,304.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.4137541651725769,304.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,0.5601896643638611,304.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,303.20611572265625,0.9990000128746032,1.0,2.6572983264923096,303.20611572265625,284.95001220703125,303.20611572265625,297.2124938964844,303.20611572265625,304.865234375,303.2060852050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680036544799805,2.596533886389807e-05,4.393013000488281,1.0,0.0,0.0,298.34088134765625,410.0,0.7393971681594849,0.0,13467.2421875,1.0,292.1535949707031,293.09185791015625,297.3335266113281,297.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5439993739128113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019740,304.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.5319681763648987,305.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.5601881146430969,304.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.4137530326843261,304.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.5601881146430969,304.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,2.657291412353516,303.2047424316406,284.95001220703125,303.2045593261719,297.1850891113281,303.2045593261719,304.869873046875,303.2047119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.6800217628479,2.596556441858411e-05,4.393083095550537,1.0,0.0,0.0,298.3472595214844,410.0,-0.0587798282504081,0.0,13467.2138671875,1.0,292.1531982421875,293.09185791015625,297.3135986328125,297.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5436640977859497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019800,304.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.5319681763648987,305.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.5601881146430969,304.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.4137530326843261,304.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,0.5601881146430969,304.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.20477294921875,0.9990000128746032,1.0,2.657291412353516,303.2047424316406,284.95001220703125,303.2045593261719,297.1850891113281,303.2045593261719,304.869873046875,303.2047119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.6800217628479,2.596556441858411e-05,4.393083095550537,1.0,0.0,0.0,298.3472595214844,410.0,-0.0587798282504081,0.0,13467.2138671875,1.0,292.1531982421875,293.09185791015625,297.3135986328125,297.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5436640977859497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019860,304.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.5319668054580688,305.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.5601866245269775,304.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.4137519598007202,304.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.5601866245269775,304.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,2.6572842597961426,303.202880859375,284.95001220703125,303.2024841308594,297.1571655273437,303.2025146484375,304.8742980957031,303.2028503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.5965788154280744e-05,4.393152236938477,1.0,0.0,0.0,298.3536071777344,410.0,-0.7870099544525146,0.0,13467.185546875,1.0,292.1528015136719,293.0918884277344,297.2925720214844,297.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5432971119880676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18019920,304.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.5319668054580688,305.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.5601866245269775,304.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.4137519598007202,304.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,0.5601866245269775,304.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,303.2029113769531,0.9990000128746032,1.0,2.6572842597961426,303.202880859375,284.95001220703125,303.2024841308594,297.1571655273437,303.2025146484375,304.8742980957031,303.2028503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.5965788154280744e-05,4.393152236938477,1.0,0.0,0.0,298.3536071777344,410.0,-0.7870099544525146,0.0,13467.185546875,1.0,292.1528015136719,293.0918884277344,297.2925720214844,297.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5432971119880676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
