time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019980,304.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.5319653749465942,305.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.5601851940155029,304.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.4137508571147918,304.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.5601851940155029,304.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,2.6572773456573486,303.2005920410156,284.95001220703125,303.20001220703125,297.12890625,303.20001220703125,304.87860107421875,303.2005310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680018424987793,5.67999267578125,2.596600643300917e-05,4.3932204246521,1.0,0.0,0.0,298.3598327636719,410.0,-1.4480154514312744,0.0,13467.1572265625,1.0,292.15240478515625,293.0919189453125,297.2705993652344,297.2764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5429017543792725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020040,304.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.5319653749465942,305.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.5601851940155029,304.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.4137508571147918,304.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,0.5601851940155029,304.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.2005920410156,0.9990000128746032,1.0,2.6572773456573486,303.2005920410156,284.95001220703125,303.20001220703125,297.12890625,303.20001220703125,304.87860107421875,303.2005310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680018424987793,5.67999267578125,2.596600643300917e-05,4.3932204246521,1.0,0.0,0.0,298.3598327636719,410.0,-1.4480154514312744,0.0,13467.1572265625,1.0,292.15240478515625,293.0919189453125,297.2705993652344,297.2764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5429017543792725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020100,304.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.19927978515625,0.9990000128746032,1.0,0.5319647192955017,305.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.19927978515625,0.9990000128746032,1.0,0.5601844787597656,304.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,303.19927978515625,0.9990000128746032,1.0,0.4137503504753113,304.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.19927978515625,0.9990000128746032,1.0,0.5601844787597656,304.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.19927978515625,0.9990000128746032,1.0,2.657274007797241,303.1992492675781,284.95001220703125,303.1986083984375,297.1146850585937,303.1986389160156,304.8807067871094,303.19921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001127243042,5.679985523223877,2.596611375338398e-05,4.393254280090332,1.0,0.0,0.0,298.3628845214844,410.0,-1.7596312761306765,0.0,13467.1435546875,1.0,292.1522216796875,293.0919189453125,297.2592468261719,297.2652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5426941514015198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020160,304.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,303.1978759765625,0.9990000128746032,1.0,0.5319640636444092,305.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1978759765625,0.9990000128746032,1.0,0.5601837635040283,304.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1978759765625,0.9990000128746032,1.0,0.4137498140335083,304.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.1978759765625,0.9990000128746032,1.0,0.5601837635040283,304.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1978759765625,0.9990000128746032,1.0,2.657270669937134,303.1978454589844,284.95001220703125,303.1971130371094,297.10040283203125,303.1971435546875,304.8827514648437,303.1977844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978370666504,2.596622107375879e-05,4.393287181854248,1.0,0.0,0.0,298.3658752441406,410.0,-2.04787540435791,0.0,13467.130859375,1.0,292.1520080566406,293.0919189453125,297.2476806640625,297.2537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5424804091453552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020220,304.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.5319627523422241,305.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.5601823925971985,304.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.4137488007545471,304.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.5601823925971985,304.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,2.657263994216919,303.1947631835937,284.95001220703125,303.19390869140625,297.0718078613281,303.1939392089844,304.8868408203125,303.1947021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679965019226074,2.59664284385508e-05,4.3933515548706055,1.0,0.0,0.0,298.37176513671875,410.0,-2.5701255798339844,0.0,13467.103515625,1.0,292.151611328125,293.0919494628906,297.2240295410156,297.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5420364141464233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020280,304.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.5319627523422241,305.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.5601823925971985,304.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.4137488007545471,304.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,0.5601823925971985,304.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1947937011719,0.9990000128746032,1.0,2.657263994216919,303.1947631835937,284.95001220703125,303.19390869140625,297.0718078613281,303.1939392089844,304.8868408203125,303.1947021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679965019226074,2.59664284385508e-05,4.3933515548706055,1.0,0.0,0.0,298.37176513671875,410.0,-2.5701255798339844,0.0,13467.103515625,1.0,292.151611328125,293.0919494628906,297.2240295410156,297.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5420364141464233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020340,304.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.5319614410400391,305.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.5601810216903687,304.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.4137478172779083,304.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.5601810216903687,304.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,2.6572577953338623,303.19140625,284.95001220703125,303.1903991699219,297.0431823730469,303.1904296875,304.890869140625,303.1913146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977416992188,5.6799516677856445,2.5966628527385183e-05,4.39341402053833,1.0,0.0,0.0,298.3774719238281,410.0,-3.041943311691284,0.0,13467.078125,1.0,292.1512145996094,293.09197998046875,297.19970703125,297.2062072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415741205215454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020400,304.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.5319614410400391,305.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.5601810216903687,304.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.4137478172779083,304.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,0.5601810216903687,304.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.19140625,0.9990000128746032,1.0,2.6572577953338623,303.19140625,284.95001220703125,303.1903991699219,297.0431823730469,303.1904296875,304.890869140625,303.1913146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977416992188,5.6799516677856445,2.5966628527385183e-05,4.39341402053833,1.0,0.0,0.0,298.3774719238281,410.0,-3.041943311691284,0.0,13467.078125,1.0,292.1512145996094,293.09197998046875,297.19970703125,297.2062072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5415741205215454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020460,304.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.5319602489471436,305.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.5601797699928284,304.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.4137468636035919,304.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.5601797699928284,304.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,2.6572515964508057,303.187744140625,284.95001220703125,303.1866455078125,297.01470947265625,303.1866760253906,304.8948669433594,303.1876525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965019226074,5.679939270019531,2.5966819521272555e-05,4.393473148345947,1.0,0.0,0.0,298.38287353515625,410.0,-3.4390738010406494,0.0,13467.0537109375,1.0,292.1508178710937,293.09197998046875,297.1748352050781,297.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.541094183921814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020520,304.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.5319602489471436,305.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.5601797699928284,304.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.4137468636035919,304.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,0.5601797699928284,304.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.187744140625,0.9990000128746032,1.0,2.6572515964508057,303.187744140625,284.95001220703125,303.1866455078125,297.01470947265625,303.1866760253906,304.8948669433594,303.1876525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965019226074,5.679939270019531,2.5966819521272555e-05,4.393473148345947,1.0,0.0,0.0,298.38287353515625,410.0,-3.4390738010406494,0.0,13467.0537109375,1.0,292.1508178710937,293.09197998046875,297.1748352050781,297.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.541094183921814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020580,304.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.5319591164588928,305.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.5601785778999329,304.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.4137459695339203,304.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.5601785778999329,304.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,2.6572458744049072,303.18389892578125,284.95001220703125,303.1827087402344,296.9864807128906,303.1827392578125,304.8988342285156,303.1838073730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679953098297119,5.679926872253418,2.596700142021291e-05,4.393529891967773,1.0,0.0,0.0,298.3880310058594,410.0,-3.778069496154785,0.0,13467.03125,1.0,292.1504211425781,293.0920104980469,297.1495361328125,297.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5406022667884827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020640,304.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.5319591164588928,305.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.5601785778999329,304.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.4137459695339203,304.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,0.5601785778999329,304.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.18389892578125,0.9990000128746032,1.0,2.6572458744049072,303.18389892578125,284.95001220703125,303.1827087402344,296.9864807128906,303.1827392578125,304.8988342285156,303.1838073730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679953098297119,5.679926872253418,2.596700142021291e-05,4.393529891967773,1.0,0.0,0.0,298.3880310058594,410.0,-3.778069496154785,0.0,13467.03125,1.0,292.1504211425781,293.0920104980469,297.1495361328125,297.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5406022667884827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020700,304.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.1819152832031,0.9990000128746032,1.0,0.5319585204124451,305.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1819152832031,0.9990000128746032,1.0,0.5601779818534851,304.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1819152832031,0.9990000128746032,1.0,0.4137455523014068,304.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1819152832031,0.9990000128746032,1.0,0.5601779818534851,304.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,303.1819152832031,0.9990000128746032,1.0,2.657243013381958,303.1819152832031,284.95001220703125,303.1806945800781,296.9725036621094,303.18072509765625,304.9008483886719,303.18182373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.67992115020752,2.596708873170428e-05,4.393557071685791,1.0,0.0,0.0,298.3905334472656,410.0,-3.931826591491699,0.0,13467.01953125,1.0,292.1502380371094,293.0920104980469,297.1368103027344,297.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5403529405593872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020760,304.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1799011230469,0.9990000128746032,1.0,0.5319580435752869,305.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1799011230469,0.9990000128746032,1.0,0.5601773858070374,304.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1799011230469,0.9990000128746032,1.0,0.4137451350688934,304.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1799011230469,0.9990000128746032,1.0,0.5601773858070374,304.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1799011230469,0.9990000128746032,1.0,2.657240390777588,303.17987060546875,284.95001220703125,303.1786193847656,296.9586181640625,303.1786499023437,304.90289306640625,303.1797790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941654205322,5.679915904998779,2.5967172405216843e-05,4.393583297729492,1.0,0.0,0.0,298.3929138183594,410.0,-4.064060688018799,0.0,13467.0087890625,1.0,292.1500244140625,293.092041015625,297.1239624023437,297.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5401006937026978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020820,304.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.5319570302963257,305.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.5601763725280762,304.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.4137443304061889,304.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.5601763725280762,304.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,2.6572353839874268,303.1757507324219,284.95001220703125,303.1744384765625,296.9312438964844,303.1744689941406,304.90704345703125,303.1756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679905414581299,2.596733065729495e-05,4.393632888793945,1.0,0.0,0.0,298.3974304199219,410.0,-4.266162395477295,0.0,13466.9892578125,1.0,292.149658203125,293.092041015625,297.09814453125,297.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5395910143852234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020880,304.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.5319570302963257,305.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.5601763725280762,304.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.4137443304061889,304.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,0.5601763725280762,304.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,303.1757507324219,0.9990000128746032,1.0,2.6572353839874268,303.1757507324219,284.95001220703125,303.1744384765625,296.9312438964844,303.1744689941406,304.90704345703125,303.1756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679905414581299,2.596733065729495e-05,4.393632888793945,1.0,0.0,0.0,298.3974304199219,410.0,-4.266162395477295,0.0,13466.9892578125,1.0,292.149658203125,293.092041015625,297.09814453125,297.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5395910143852234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18020940,304.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.5319560766220093,305.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.560175359249115,304.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.4137436151504516,304.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.560175359249115,304.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,2.6572306156158447,303.1715393066406,284.95001220703125,303.1701965332031,296.90447998046875,303.1702575683594,304.9112854003906,303.17144775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747981442604e-05,4.393679141998291,1.0,0.0,0.0,298.4016418457031,410.0,-4.412053108215332,0.0,13466.9697265625,1.0,292.1492614746094,293.0920715332031,297.0722351074219,297.0791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5390776991844177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021000,304.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.5319560766220093,305.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.560175359249115,304.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.4137436151504516,304.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,0.560175359249115,304.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,303.17156982421875,0.9990000128746032,1.0,2.6572306156158447,303.1715393066406,284.95001220703125,303.1701965332031,296.90447998046875,303.1702575683594,304.9112854003906,303.17144775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747981442604e-05,4.393679141998291,1.0,0.0,0.0,298.4016418457031,410.0,-4.412053108215332,0.0,13466.9697265625,1.0,292.1492614746094,293.0920715332031,297.0722351074219,297.0791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5390776991844177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021060,304.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.5319552421569824,305.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.5601744651794434,304.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.4137429594993591,304.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.5601744651794434,304.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,2.6572265625,303.1673278808594,284.95001220703125,303.1659545898437,296.87847900390625,303.166015625,304.91558837890625,303.167236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.0,0.0,298.40545654296875,410.0,-4.485430240631104,0.0,13466.953125,1.0,292.1488647460937,293.09210205078125,297.0463256835937,297.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5385631322860718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021120,304.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.5319552421569824,305.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.5601744651794434,304.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.4137429594993591,304.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,0.5601744651794434,304.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1673583984375,0.9990000128746032,1.0,2.6572265625,303.1673278808594,284.95001220703125,303.1659545898437,296.87847900390625,303.166015625,304.91558837890625,303.167236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.0,0.0,298.40545654296875,410.0,-4.485430240631104,0.0,13466.953125,1.0,292.1488647460937,293.09210205078125,297.0463256835937,297.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5385631322860718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021180,304.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.5319544672966003,305.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.5601736903190613,304.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.4137423634529114,304.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.5601736903190613,304.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,2.6572227478027344,303.16314697265625,284.95001220703125,303.1617736816406,296.8533020019531,303.1618347167969,304.91998291015625,303.1630554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904937744141,5.67987871170044,2.596773265395313e-05,4.3937578201293945,1.0,0.0,0.0,298.4088134765625,410.0,-4.485858917236328,0.0,13466.9375,1.0,292.1484680175781,293.09210205078125,297.02056884765625,297.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5380510687828064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021240,304.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.5319544672966003,305.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.5601736903190613,304.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.4137423634529114,304.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,0.5601736903190613,304.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1631774902344,0.9990000128746032,1.0,2.6572227478027344,303.16314697265625,284.95001220703125,303.1617736816406,296.8533020019531,303.1618347167969,304.91998291015625,303.1630554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904937744141,5.67987871170044,2.596773265395313e-05,4.3937578201293945,1.0,0.0,0.0,298.4088134765625,410.0,-4.485858917236328,0.0,13466.9375,1.0,292.1484680175781,293.09210205078125,297.02056884765625,297.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5380510687828064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021300,304.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1610717773437,0.9990000128746032,1.0,0.5319541096687317,305.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1610717773437,0.9990000128746032,1.0,0.5601733326911926,304.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1610717773437,0.9990000128746032,1.0,0.4137420952320099,304.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1610717773437,0.9990000128746032,1.0,0.5601733326911926,304.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1610717773437,0.9990000128746032,1.0,2.6572210788726807,303.1610717773437,284.95001220703125,303.15972900390625,296.8410949707031,303.1597595214844,304.9222106933594,303.1609802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778722363524e-05,4.39377498626709,1.0,0.0,0.0,298.410400390625,410.0,-4.471421241760254,0.0,13466.9306640625,1.0,292.14825439453125,293.09210205078125,297.0077209472656,297.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5377960205078125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021360,304.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1590270996094,0.9990000128746032,1.0,0.5319538116455078,305.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.1590270996094,0.9990000128746032,1.0,0.560172975063324,304.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1590270996094,0.9990000128746032,1.0,0.4137418568134308,304.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.1590270996094,0.9990000128746032,1.0,0.560172975063324,304.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1590270996094,0.9990000128746032,1.0,2.657219409942627,303.1590270996094,284.95001220703125,303.1576843261719,296.8291320800781,303.1577453613281,304.9244689941406,303.158935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679872035980225,2.596783815533854e-05,4.393790721893311,1.0,0.0,0.0,298.4118347167969,410.0,-4.428092002868652,0.0,13466.923828125,1.0,292.1480712890625,293.0921325683594,296.9949645996094,297.0018005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5375425815582275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021420,304.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.5319532752037048,305.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.5601723790168762,304.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.4137414097785949,304.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.5601723790168762,304.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,2.6572165489196777,303.1550598144531,284.95001220703125,303.1537475585937,296.8060607910156,303.15380859375,304.9290466308594,303.15496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892063140869,5.679866313934326,2.596792546682991e-05,4.393817901611328,1.0,0.0,0.0,298.414306640625,410.0,-4.290841579437256,0.0,13466.9130859375,1.0,292.1476745605469,293.0921325683594,296.9698181152344,296.9765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5370439887046814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021480,304.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.5319532752037048,305.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.5601723790168762,304.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.4137414097785949,304.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,0.5601723790168762,304.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.1550598144531,0.9990000128746032,1.0,2.6572165489196777,303.1550598144531,284.95001220703125,303.1537475585937,296.8060607910156,303.15380859375,304.9290466308594,303.15496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892063140869,5.679866313934326,2.596792546682991e-05,4.393817901611328,1.0,0.0,0.0,298.414306640625,410.0,-4.290841579437256,0.0,13466.9130859375,1.0,292.1476745605469,293.0921325683594,296.9698181152344,296.9765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5370439887046814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021540,304.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.5319527983665466,305.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.560171902179718,304.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.4137410521507263,304.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.560171902179718,304.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,2.657214403152466,303.15118408203125,284.95001220703125,303.1499938964844,296.7842102050781,303.14996337890625,304.9336853027344,303.1510925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5967998226406053e-05,4.393840312957764,1.0,0.0,0.0,298.4163818359375,410.0,-4.156595706939697,0.0,13466.904296875,1.0,292.14727783203125,293.0921630859375,296.945068359375,296.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5365544557571411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021600,304.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.5319527983665466,305.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.560171902179718,304.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.4137410521507263,304.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,0.560171902179718,304.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,303.15118408203125,0.9990000128746032,1.0,2.657214403152466,303.15118408203125,284.95001220703125,303.1499938964844,296.7842102050781,303.14996337890625,304.9336853027344,303.1510925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5967998226406053e-05,4.393840312957764,1.0,0.0,0.0,298.4163818359375,410.0,-4.156595706939697,0.0,13466.904296875,1.0,292.14727783203125,293.0921630859375,296.945068359375,296.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5365544557571411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021660,304.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.5319523811340332,305.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.5601714849472046,304.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.4137407541275024,304.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.5601714849472046,304.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,2.657212495803833,303.14697265625,284.95001220703125,303.14569091796875,296.7637939453125,303.1456604003906,304.9384155273437,303.1468811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.67985725402832,2.596805825305637e-05,4.393859386444092,1.0,0.0,0.0,298.4180908203125,410.0,-4.4092206954956055,0.0,13466.896484375,1.0,292.1468811035156,293.0921936035156,296.9208984375,296.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.536071240901947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021720,304.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.5319523811340332,305.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.5601714849472046,304.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.4137407541275024,304.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,0.5601714849472046,304.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1470031738281,0.9990000128746032,1.0,2.657212495803833,303.14697265625,284.95001220703125,303.14569091796875,296.7637939453125,303.1456604003906,304.9384155273437,303.1468811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.67985725402832,2.596805825305637e-05,4.393859386444092,1.0,0.0,0.0,298.4180908203125,410.0,-4.4092206954956055,0.0,13466.896484375,1.0,292.1468811035156,293.0921936035156,296.9208984375,296.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.536071240901947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021780,304.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.5319520831108093,305.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.5601711273193359,304.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.4137404859066009,304.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.5601711273193359,304.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,2.6572105884552,303.1417236328125,284.95001220703125,303.1400146484375,296.7448425292969,303.1400756835937,304.943115234375,303.1416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853916168213,2.596811282273848e-05,4.393876075744629,1.0,0.0,0.0,298.41961669921875,410.0,-5.453380107879639,0.0,13466.8896484375,1.0,292.146484375,293.0921936035156,296.8973999023437,296.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5355826020240784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021840,304.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.5319520831108093,305.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.5601711273193359,304.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.4137404859066009,304.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,0.5601711273193359,304.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1417541503906,0.9990000128746032,1.0,2.6572105884552,303.1417236328125,284.95001220703125,303.1400146484375,296.7448425292969,303.1400756835937,304.943115234375,303.1416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853916168213,2.596811282273848e-05,4.393876075744629,1.0,0.0,0.0,298.41961669921875,410.0,-5.453380107879639,0.0,13466.8896484375,1.0,292.146484375,293.0921936035156,296.8973999023437,296.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5355826020240784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021900,304.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,303.1385803222656,0.9990000128746032,1.0,0.531951904296875,305.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1385803222656,0.9990000128746032,1.0,0.5601709485054016,304.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1385803222656,0.9990000128746032,1.0,0.4137403666973114,304.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,303.1385803222656,0.9990000128746032,1.0,0.5601709485054016,304.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1385803222656,0.9990000128746032,1.0,2.657209873199463,303.1385498046875,284.95001220703125,303.1366577148437,296.73590087890625,303.1366577148437,304.9454345703125,303.1383972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.67985200881958,2.596813828859013e-05,4.39388370513916,1.0,0.0,0.0,298.4203186035156,410.0,-6.189452648162842,0.0,13466.8857421875,1.0,292.14630126953125,293.0922241210937,296.885986328125,296.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.535332202911377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18021960,304.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,303.1351623535156,0.9990000128746032,1.0,0.5319517850875854,305.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,303.1351623535156,0.9990000128746032,1.0,0.5601708292961121,304.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.1351623535156,0.9990000128746032,1.0,0.4137402474880218,304.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,303.1351623535156,0.9990000128746032,1.0,0.5601708292961121,304.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.1351623535156,0.9990000128746032,1.0,2.6572091579437256,303.1351318359375,284.95001220703125,303.13299560546875,296.7273254394531,303.133056640625,304.9476928710937,303.1349792480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.6798505783081055,2.596816193545237e-05,4.393890857696533,1.0,0.0,0.0,298.4209899902344,410.0,-6.957082271575928,0.0,13466.8828125,1.0,292.1460876464844,293.0922241210937,296.8747253417969,296.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5350786447525024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022020,304.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.5319514870643616,305.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.5601705312728882,304.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.4137400388717651,304.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.5601705312728882,304.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,2.65720796585083,303.1272277832031,284.95001220703125,303.1247253417969,296.71124267578125,303.12469482421875,304.9520874023437,303.1270446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873943328857,5.679847717285156,2.5968203772208653e-05,4.393904209136963,1.0,0.0,0.0,298.42218017578125,410.0,-8.591095924377441,0.0,13466.8779296875,1.0,292.14569091796875,293.0922241210937,296.85302734375,296.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.534555971622467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
