time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022080,304.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.5319514870643616,305.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.5601705312728882,304.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.4137400388717651,304.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,0.5601705312728882,304.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,303.12725830078125,0.9990000128746032,1.0,2.65720796585083,303.1272277832031,284.95001220703125,303.1247253417969,296.71124267578125,303.12469482421875,304.9520874023437,303.1270446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873943328857,5.679847717285156,2.5968203772208653e-05,4.393904209136963,1.0,0.0,0.0,298.42218017578125,410.0,-8.591095924377441,0.0,13466.8779296875,1.0,292.14569091796875,293.0922241210937,296.85302734375,296.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.534555971622467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022140,304.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.5319512486457825,305.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.5601702928543091,304.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.4137398600578308,304.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.5601702928543091,304.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,2.6572067737579346,303.1181945800781,284.95001220703125,303.1151428222656,296.69647216796875,303.115234375,304.956298828125,303.11798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.5968240151996724e-05,4.39391565322876,1.0,0.0,0.0,298.4232482910156,410.0,-10.284530639648438,0.0,13466.873046875,1.0,292.1452941894531,293.0922546386719,296.8321533203125,296.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5340177416801453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022200,304.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.5319512486457825,305.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.5601702928543091,304.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.4137398600578308,304.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,0.5601702928543091,304.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,303.11822509765625,0.9990000128746032,1.0,2.6572067737579346,303.1181945800781,284.95001220703125,303.1151428222656,296.69647216796875,303.115234375,304.956298828125,303.11798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.5968240151996724e-05,4.39391565322876,1.0,0.0,0.0,298.4232482910156,410.0,-10.284530639648438,0.0,13466.873046875,1.0,292.1452941894531,293.0922546386719,296.8321533203125,296.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5340177416801453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022260,304.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.5319510698318481,305.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.56017005443573,304.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.4137397110462188,304.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.56017005443573,304.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,2.657205581665039,303.1078186035156,284.95001220703125,303.1043701171875,296.6830444335937,303.1044006347656,304.9603576660156,303.1075744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925189971924,1.0,0.0,0.0,298.42413330078125,410.0,-12.005934715270996,0.0,13466.869140625,1.0,292.1449279785156,293.09228515625,296.8123779296875,296.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5334603786468506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022320,304.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.5319510698318481,305.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.56017005443573,304.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.4137397110462188,304.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,0.56017005443573,304.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,303.1078491210937,0.9990000128746032,1.0,2.657205581665039,303.1078186035156,284.95001220703125,303.1043701171875,296.6830444335937,303.1044006347656,304.9603576660156,303.1075744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925189971924,1.0,0.0,0.0,298.42413330078125,410.0,-12.005934715270996,0.0,13466.869140625,1.0,292.1449279785156,293.09228515625,296.8123779296875,296.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5334603786468506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022380,304.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.5319508910179138,305.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.5601698756217957,304.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.4137395918369293,304.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.5601698756217957,304.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,2.6572048664093018,303.0963439941406,284.95001220703125,303.09234619140625,296.6708374023437,303.09246826171875,304.9642639160156,303.0960998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829835965764e-05,4.393933773040772,1.0,0.0,0.0,298.42486572265625,410.0,-13.69562530517578,0.0,13466.8662109375,1.0,292.14453125,293.09228515625,296.79351806640625,296.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5328882932662964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022440,304.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.5319508910179138,305.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.5601698756217957,304.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.4137395918369293,304.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,0.5601698756217957,304.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,303.0964050292969,0.9990000128746032,1.0,2.6572048664093018,303.0963439941406,284.95001220703125,303.09234619140625,296.6708374023437,303.09246826171875,304.9642639160156,303.0960998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829835965764e-05,4.393933773040772,1.0,0.0,0.0,298.42486572265625,410.0,-13.69562530517578,0.0,13466.8662109375,1.0,292.14453125,293.09228515625,296.79351806640625,296.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5328882932662964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022500,304.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,303.09014892578125,0.9990000128746032,1.0,0.531950831413269,305.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,303.09014892578125,0.9990000128746032,1.0,0.5601698160171509,304.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,303.09014892578125,0.9990000128746032,1.0,0.4137395322322845,304.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,303.09014892578125,0.9990000128746032,1.0,0.5601698160171509,304.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.09014892578125,0.9990000128746032,1.0,2.6572046279907227,303.090087890625,284.95001220703125,303.0859069824219,296.6651916503906,303.08599853515625,304.96612548828125,303.0898132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866790771484,5.679841041564941,2.596830927359406e-05,4.393937110900879,1.0,0.0,0.0,298.4252014160156,410.0,-14.562118530273438,0.0,13466.8642578125,1.0,292.1443176269531,293.0923156738281,296.7845153808594,296.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5325955152511597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022560,304.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.08367919921875,0.9990000128746032,1.0,0.5319507718086243,305.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.08367919921875,0.9990000128746032,1.0,0.5601697564125061,304.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.08367919921875,0.9990000128746032,1.0,0.4137394726276397,304.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,303.08367919921875,0.9990000128746032,1.0,0.5601697564125061,304.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,303.08367919921875,0.9990000128746032,1.0,2.6572041511535645,303.0836181640625,284.95001220703125,303.07916259765625,296.6598205566406,303.0793151855469,304.9678955078125,303.0833435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840087890625,2.596831836854108e-05,4.393939971923828,1.0,0.0,0.0,298.42547607421875,410.0,-15.411876678466797,0.0,13466.86328125,1.0,292.1441345214844,293.0923156738281,296.77569580078125,296.7804870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5322998762130737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022620,304.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.5319506525993347,305.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.5601696372032166,304.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.413739413022995,304.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.5601696372032166,304.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,2.6572036743164062,303.0697021484375,284.95001220703125,303.0648498535156,296.64996337890625,303.06500244140625,304.9712219238281,303.06939697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.0,0.0,298.4259033203125,410.0,-17.02388572692871,0.0,13466.861328125,1.0,292.14373779296875,293.0923156738281,296.759033203125,296.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5316957235336304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022680,304.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.5319506525993347,305.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.5601696372032166,304.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.413739413022995,304.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,0.5601696372032166,304.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0697631835937,0.9990000128746032,1.0,2.6572036743164062,303.0697021484375,284.95001220703125,303.0648498535156,296.64996337890625,303.06500244140625,304.9712219238281,303.06939697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.0,0.0,298.4259033203125,410.0,-17.02388572692871,0.0,13466.861328125,1.0,292.14373779296875,293.0923156738281,296.759033203125,296.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5316957235336304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022740,304.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.5319505929946899,305.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.5601695775985718,304.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.4137393534183502,304.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.5601695775985718,304.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,2.657203435897827,303.0546875,284.95001220703125,303.0494079589844,296.64117431640625,303.0495300292969,304.97418212890625,303.0543518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948078155518,1.0,0.0,0.0,298.4262084960937,410.0,-18.61261367797852,0.0,13466.859375,1.0,292.1433410644531,293.09234619140625,296.743408203125,296.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.531078040599823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022800,304.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.5319505929946899,305.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.5601695775985718,304.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.4137393534183502,304.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,0.5601695775985718,304.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,303.05474853515625,0.9990000128746032,1.0,2.657203435897827,303.0546875,284.95001220703125,303.0494079589844,296.64117431640625,303.0495300292969,304.97418212890625,303.0543518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948078155518,1.0,0.0,0.0,298.4262084960937,410.0,-18.61261367797852,0.0,13466.859375,1.0,292.1433410644531,293.09234619140625,296.743408203125,296.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.531078040599823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022860,304.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.5319505333900452,305.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.5601695775985718,304.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.4137393236160278,304.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.5601695775985718,304.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,2.657203197479248,303.0385437011719,284.95001220703125,303.0328674316406,296.6334533691406,303.0329895019531,304.9768371582031,303.0381774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.0,0.0,298.4263610839844,410.0,-20.171539306640625,0.0,13466.859375,1.0,292.1429443359375,293.0923767089844,296.7288513183594,296.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5304470062255859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022920,304.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.5319505333900452,305.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.5601695775985718,304.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.4137393236160278,304.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,0.5601695775985718,304.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,303.0386047363281,0.9990000128746032,1.0,2.657203197479248,303.0385437011719,284.95001220703125,303.0328674316406,296.6334533691406,303.0329895019531,304.9768371582031,303.0381774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.0,0.0,298.4263610839844,410.0,-20.171539306640625,0.0,13466.859375,1.0,292.1429443359375,293.0923767089844,296.7288513183594,296.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5304470062255859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022980,304.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.5319505333900452,305.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.5601695775985718,304.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.4137393236160278,304.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.5601695775985718,304.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,2.657203197479248,303.02130126953125,284.95001220703125,303.0152587890625,296.6266784667969,303.0153503417969,304.9791259765625,303.0209350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.0,0.0,298.4263916015625,410.0,-21.68328285217285,0.0,13466.859375,1.0,292.1425476074219,293.0923767089844,296.71539306640625,296.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5298030376434326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023040,304.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.5319505333900452,305.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.5601695775985718,304.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.4137393236160278,304.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,0.5601695775985718,304.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,303.0213928222656,0.9990000128746032,1.0,2.657203197479248,303.02130126953125,284.95001220703125,303.0152587890625,296.6266784667969,303.0153503417969,304.9791259765625,303.0209350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.0,0.0,298.4263916015625,410.0,-21.68328285217285,0.0,13466.859375,1.0,292.1425476074219,293.0923767089844,296.71539306640625,296.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5298030376434326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023100,304.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,303.012451171875,0.9990000128746032,1.0,0.5319505333900452,305.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,303.012451171875,0.9990000128746032,1.0,0.5601695775985718,304.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,303.012451171875,0.9990000128746032,1.0,0.4137393236160278,304.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,303.012451171875,0.9990000128746032,1.0,0.5601695775985718,304.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,303.012451171875,0.9990000128746032,1.0,2.657203197479248,303.01239013671875,284.95001220703125,303.0060729980469,296.6236572265625,303.0062255859375,304.98016357421875,303.0119934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.5968349291360937e-05,4.39394998550415,1.0,0.0,0.0,298.4263610839844,410.0,-22.42643928527832,0.0,13466.859375,1.0,292.1423645019531,293.0923767089844,296.7089538574219,296.7124938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5294774770736694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023160,304.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,303.003173828125,0.9990000128746032,1.0,0.5319505929946899,305.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,303.003173828125,0.9990000128746032,1.0,0.5601695775985718,304.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,303.003173828125,0.9990000128746032,1.0,0.4137393534183502,304.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,303.003173828125,0.9990000128746032,1.0,0.5601695775985718,304.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,303.003173828125,0.9990000128746032,1.0,2.657203197479248,303.0030822753906,284.95001220703125,302.9966125488281,296.620849609375,302.99676513671875,304.9810791015625,303.002685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.5968347472371534e-05,4.393949031829834,1.0,0.0,0.0,298.42626953125,410.0,-23.17759132385254,0.0,13466.859375,1.0,292.14215087890625,293.0924072265625,296.7028503417969,296.7062683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5291478037834167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023220,304.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.5319506525993347,305.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.5601696372032166,305.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.4137393832206726,304.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.5601696372032166,304.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,2.6572036743164062,302.9838256835937,284.95001220703125,302.9769897460937,296.61590576171875,302.97711181640625,304.9826354980469,302.9833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.596833837742452e-05,4.393946170806885,1.0,0.0,0.0,298.426025390625,410.0,-24.59768295288086,0.0,13466.8603515625,1.0,292.1417541503906,293.0924072265625,296.69140625,296.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5284799933433533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023280,304.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.5319506525993347,305.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.5601696372032166,305.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.4137393832206726,304.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,0.5601696372032166,304.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.9839172363281,0.9990000128746032,1.0,2.6572036743164062,302.9838256835937,284.95001220703125,302.9769897460937,296.61590576171875,302.97711181640625,304.9826354980469,302.9833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.596833837742452e-05,4.393946170806885,1.0,0.0,0.0,298.426025390625,410.0,-24.59768295288086,0.0,13466.8603515625,1.0,292.1417541503906,293.0924072265625,296.69140625,296.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5284799933433533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023340,304.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.5319507122039795,305.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.5601697564125061,305.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.4137394428253174,304.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.5601697564125061,304.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,2.6572039127349854,302.9635925292969,284.95001220703125,302.95635986328125,296.6117553710937,302.9565124511719,304.9838256835937,302.963134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.5968323825509287e-05,4.393941879272461,1.0,0.0,0.0,298.4256286621094,410.0,-25.97823715209961,0.0,13466.8623046875,1.0,292.141357421875,293.0924377441406,296.6809387207031,296.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5278011560440063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023400,304.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.5319507122039795,305.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.5601697564125061,305.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.4137394428253174,304.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,0.5601697564125061,304.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.96368408203125,0.9990000128746032,1.0,2.6572039127349854,302.9635925292969,284.95001220703125,302.95635986328125,296.6117553710937,302.9565124511719,304.9838256835937,302.963134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.5968323825509287e-05,4.393941879272461,1.0,0.0,0.0,298.4256286621094,410.0,-25.97823715209961,0.0,13466.8623046875,1.0,292.141357421875,293.0924377441406,296.6809387207031,296.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5278011560440063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023460,304.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.531950831413269,305.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.5601698756217957,305.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.4137395322322845,304.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.5601698756217957,304.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,2.6572046279907227,302.9423828125,284.95001220703125,302.934814453125,296.6083679199219,302.9349670410156,304.98468017578125,302.9419250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866790771484,5.679841041564941,2.596830563561525e-05,4.3939361572265625,1.0,0.0,0.0,298.42510986328125,410.0,-27.328556060791016,0.0,13466.8642578125,1.0,292.1409606933594,293.0924377441406,296.6714172363281,296.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5271111726760864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023520,304.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.531950831413269,305.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.5601698756217957,305.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.4137395322322845,304.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,0.5601698756217957,304.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.9424743652344,0.9990000128746032,1.0,2.6572046279907227,302.9423828125,284.95001220703125,302.934814453125,296.6083679199219,302.9349670410156,304.98468017578125,302.9419250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866790771484,5.679841041564941,2.596830563561525e-05,4.3939361572265625,1.0,0.0,0.0,298.42510986328125,410.0,-27.328556060791016,0.0,13466.8642578125,1.0,292.1409606933594,293.0924377441406,296.6714172363281,296.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5271111726760864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023580,304.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.5319510102272034,305.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.5601699948310852,305.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.4137396514415741,304.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.5601699948310852,304.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,2.65720534324646,302.9202575683594,284.95001220703125,302.9123229980469,296.6056823730469,302.9125061035156,304.9851379394531,302.9197692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842472076416,2.596828380774241e-05,4.3939290046691895,1.0,0.0,0.0,298.4244689941406,410.0,-28.63670539855957,0.0,13466.8671875,1.0,292.1405639648437,293.09246826171875,296.6628112792969,296.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5264103412628174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023640,304.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.5319510102272034,305.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.5601699948310852,305.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.4137396514415741,304.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,0.5601699948310852,304.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.9203491210937,0.9990000128746032,1.0,2.65720534324646,302.9202575683594,284.95001220703125,302.9123229980469,296.6056823730469,302.9125061035156,304.9851379394531,302.9197692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842472076416,2.596828380774241e-05,4.3939290046691895,1.0,0.0,0.0,298.4244689941406,410.0,-28.63670539855957,0.0,13466.8671875,1.0,292.1405639648437,293.09246826171875,296.6628112792969,296.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5264103412628174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023700,304.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.90899658203125,0.9990000128746032,1.0,0.5319510698318481,305.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,302.90899658203125,0.9990000128746032,1.0,0.5601701140403748,305.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.90899658203125,0.9990000128746032,1.0,0.4137397110462188,304.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.90899658203125,0.9990000128746032,1.0,0.5601701140403748,304.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.90899658203125,0.9990000128746032,1.0,2.657205820083618,302.9089050292969,284.95001220703125,302.9007568359375,296.6045837402344,302.9009704589844,304.9852600097656,302.9084167480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925189971924,1.0,0.0,0.0,298.4241027832031,410.0,-29.28766441345215,0.0,13466.869140625,1.0,292.140380859375,293.09246826171875,296.6587829589844,296.6610412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5260565876960754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023760,304.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.8973693847656,0.9990000128746032,1.0,0.5319511294364929,305.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8973693847656,0.9990000128746032,1.0,0.5601701736450195,305.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8973693847656,0.9990000128746032,1.0,0.413739800453186,304.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8973693847656,0.9990000128746032,1.0,0.5601701736450195,304.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8973693847656,0.9990000128746032,1.0,2.6572062969207764,302.8972473144531,284.95001220703125,302.88897705078125,296.6036376953125,302.88916015625,304.9852600097656,302.8967590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679870128631592,5.679844379425049,2.596825652290136e-05,4.393920421600342,1.0,0.0,0.0,298.4236755371094,410.0,-29.94044685363769,0.0,13466.87109375,1.0,292.14019775390625,293.09246826171875,296.655029296875,296.6571655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5256991982460022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023820,304.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.531951367855072,305.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.5601704120635986,305.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.413739949464798,304.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.5601704120635986,304.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,2.6572072505950928,302.87335205078125,284.95001220703125,302.86474609375,296.6021728515625,302.86492919921875,304.9850158691406,302.8728332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.679846286773682,2.596822378109209e-05,4.393910884857178,1.0,0.0,0.0,298.4227905273437,410.0,-31.16527366638184,0.0,13466.875,1.0,292.1398010253906,293.0924987792969,296.6481628417969,296.65008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5249764919281006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023880,304.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.531951367855072,305.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.5601704120635986,305.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.413739949464798,304.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,0.5601704120635986,304.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8734436035156,0.9990000128746032,1.0,2.6572072505950928,302.87335205078125,284.95001220703125,302.86474609375,296.6021728515625,302.86492919921875,304.9850158691406,302.8728332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.679846286773682,2.596822378109209e-05,4.393910884857178,1.0,0.0,0.0,298.4227905273437,410.0,-31.16527366638184,0.0,13466.875,1.0,292.1398010253906,293.0924987792969,296.6481628417969,296.65008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5249764919281006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023940,304.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.5319516062736511,305.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.5601706504821777,305.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.4137401282787323,304.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.5601706504821777,304.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,2.6572084426879883,302.8486022949219,284.95001220703125,302.8396911621094,296.60125732421875,302.8398742675781,304.98443603515625,302.8480834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679848670959473,2.596818740130402e-05,4.393899440765381,1.0,0.0,0.0,298.4217529296875,410.0,-32.343379974365234,0.0,13466.8798828125,1.0,292.139404296875,293.0924987792969,296.6420593261719,296.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5242436528205872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024000,304.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.5319516062736511,305.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.5601706504821777,305.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.4137401282787323,304.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,0.5601706504821777,304.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8487243652344,0.9990000128746032,1.0,2.6572084426879883,302.8486022949219,284.95001220703125,302.8396911621094,296.60125732421875,302.8398742675781,304.98443603515625,302.8480834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679848670959473,2.596818740130402e-05,4.393899440765381,1.0,0.0,0.0,298.4217529296875,410.0,-32.343379974365234,0.0,13466.8798828125,1.0,292.139404296875,293.0924987792969,296.6420593261719,296.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5242436528205872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024060,304.890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.5319518446922302,305.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.5601708889007568,305.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.413740336894989,304.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.5601708889007568,304.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,2.657209634780884,302.82305908203125,284.95001220703125,302.8138427734375,296.600830078125,302.8140563964844,304.9835205078125,302.822509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851531982422,2.5968147383537143e-05,4.393886566162109,1.0,0.0,0.0,298.42059326171875,410.0,-33.48645782470703,0.0,13466.884765625,1.0,292.1390075683594,293.092529296875,296.6367492675781,296.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5235005021095276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024120,304.890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.5319518446922302,305.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.5601708889007568,305.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.413740336894989,304.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,0.5601708889007568,304.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8231811523437,0.9990000128746032,1.0,2.657209634780884,302.82305908203125,284.95001220703125,302.8138427734375,296.600830078125,302.8140563964844,304.9835205078125,302.822509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851531982422,2.5968147383537143e-05,4.393886566162109,1.0,0.0,0.0,298.42059326171875,410.0,-33.48645782470703,0.0,13466.884765625,1.0,292.1390075683594,293.092529296875,296.6367492675781,296.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5235005021095276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
