time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024180,304.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.5319521427154541,305.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.5601711869239807,305.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.4137405455112457,304.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.5601711869239807,304.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,2.6572110652923584,302.7967529296875,284.95001220703125,302.7872314453125,296.6007995605469,302.7874450683594,304.9822998046875,302.7961730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854393005371,2.596810190880205e-05,4.3938727378845215,1.0,0.0,0.0,298.4193115234375,410.0,-34.59341812133789,0.0,13466.890625,1.0,292.1386108398437,293.092529296875,296.63214111328125,296.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5227470993995667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024240,304.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.5319521427154541,305.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.5601711869239807,305.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.4137405455112457,304.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,0.5601711869239807,304.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.7968444824219,0.9990000128746032,1.0,2.6572110652923584,302.7967529296875,284.95001220703125,302.7872314453125,296.6007995605469,302.7874450683594,304.9822998046875,302.7961730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854393005371,2.596810190880205e-05,4.3938727378845215,1.0,0.0,0.0,298.4193115234375,410.0,-34.59341812133789,0.0,13466.890625,1.0,292.1386108398437,293.092529296875,296.63214111328125,296.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5227470993995667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024300,304.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.783447265625,0.9990000128746032,1.0,0.5319522619247437,305.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.783447265625,0.9990000128746032,1.0,0.560171365737915,305.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.783447265625,0.9990000128746032,1.0,0.4137406647205353,304.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.783447265625,0.9990000128746032,1.0,0.560171365737915,304.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.783447265625,0.9990000128746032,1.0,2.657211780548096,302.7833251953125,284.95001220703125,302.7736511230469,296.6009521484375,302.7738952636719,304.98162841796875,302.7827453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882049560547,5.679855823516846,2.596807826193981e-05,4.39386510848999,1.0,0.0,0.0,298.41864013671875,410.0,-35.13184356689453,0.0,13466.8935546875,1.0,292.1383972167969,293.092529296875,296.63006591796875,296.6313171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5223669409751892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024360,304.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7698059082031,0.9990000128746032,1.0,0.531952440738678,305.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7698059082031,0.9990000128746032,1.0,0.5601715445518494,305.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7698059082031,0.9990000128746032,1.0,0.4137407839298248,304.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7698059082031,0.9990000128746032,1.0,0.5601715445518494,304.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7698059082031,0.9990000128746032,1.0,2.657212495803833,302.7696838378906,284.95001220703125,302.7598571777344,296.6011657714844,302.7601013183594,304.9808349609375,302.76910400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.679857730865479,2.596805279608816e-05,4.393857479095459,1.0,0.0,0.0,298.4179382324219,410.0,-35.6727180480957,0.0,13466.896484375,1.0,292.1382141113281,293.0925598144531,296.628173828125,296.6293334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5219836831092834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024420,304.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.5319527983665466,305.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.560171902179718,305.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.4137410521507263,304.78125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.560171902179718,304.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,2.657214403152466,302.7419128417969,284.95001220703125,302.7317810058594,296.6018371582031,302.7320556640625,304.97906494140625,302.7413024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5968000045395456e-05,4.393840789794922,1.0,0.0,0.0,298.4164123535156,410.0,-36.708290100097656,0.0,13466.9033203125,1.0,292.1378173828125,293.0925598144531,296.6247863769531,296.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5212100744247437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024480,304.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.5319527983665466,305.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.560171902179718,305.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.4137410521507263,304.78125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,0.560171902179718,304.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7420349121094,0.9990000128746032,1.0,2.657214403152466,302.7419128417969,284.95001220703125,302.7317810058594,296.6018371582031,302.7320556640625,304.97906494140625,302.7413024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5968000045395456e-05,4.393840789794922,1.0,0.0,0.0,298.4164123535156,410.0,-36.708290100097656,0.0,13466.9033203125,1.0,292.1378173828125,293.0925598144531,296.6247863769531,296.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5212100744247437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024540,304.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.5319531559944153,305.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.5601722598075867,305.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.4137413501739502,304.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.5601722598075867,304.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,2.6572160720825195,302.71337890625,284.95001220703125,302.7030334472656,296.6027526855469,302.7032470703125,304.9769897460937,302.7127685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967941837734543e-05,4.39382266998291,1.0,0.0,0.0,298.4147644042969,410.0,-37.6939697265625,0.0,13466.9111328125,1.0,292.1374206542969,293.09259033203125,296.6220703125,296.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5204248428344727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024600,304.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.5319531559944153,305.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.5601722598075867,305.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.4137413501739502,304.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,0.5601722598075867,304.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7135009765625,0.9990000128746032,1.0,2.6572160720825195,302.71337890625,284.95001220703125,302.7030334472656,296.6027526855469,302.7032470703125,304.9769897460937,302.7127685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967941837734543e-05,4.39382266998291,1.0,0.0,0.0,298.4147644042969,410.0,-37.6939697265625,0.0,13466.9111328125,1.0,292.1374206542969,293.09259033203125,296.6220703125,296.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5204248428344727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024660,304.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.5319535136222839,305.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.5601726770401001,305.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.4137416481971741,304.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.5601726770401001,304.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,2.6572179794311523,302.68426513671875,284.95001220703125,302.6736145019531,296.6038513183594,302.6739196777344,304.97467041015625,302.6836242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967879992094826e-05,4.393803596496582,1.0,0.0,0.0,298.4130249023437,410.0,-38.637203216552734,0.0,13466.9189453125,1.0,292.13702392578125,293.09259033203125,296.6197814941406,296.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5196309685707092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024720,304.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.5319535136222839,305.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.5601726770401001,305.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.4137416481971741,304.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,0.5601726770401001,304.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.68438720703125,0.9990000128746032,1.0,2.6572179794311523,302.68426513671875,284.95001220703125,302.6736145019531,296.6038513183594,302.6739196777344,304.97467041015625,302.6836242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967879992094826e-05,4.393803596496582,1.0,0.0,0.0,298.4130249023437,410.0,-38.637203216552734,0.0,13466.9189453125,1.0,292.13702392578125,293.09259033203125,296.6197814941406,296.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5196309685707092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024780,304.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.5319539308547974,305.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.5601731538772583,305.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.4137419760227203,304.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.5601731538772583,304.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,2.6572201251983643,302.6544189453125,284.95001220703125,302.6435852050781,296.6051330566406,302.6438293457031,304.9720764160156,302.6537475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679873466491699,2.596781450847629e-05,4.393783092498779,1.0,0.0,0.0,298.4111328125,410.0,-39.54543685913086,0.0,13466.927734375,1.0,292.1366271972656,293.09259033203125,296.6180725097656,296.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5188248753547668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024840,304.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.5319539308547974,305.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.5601731538772583,305.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.4137419760227203,304.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,0.5601731538772583,304.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.654541015625,0.9990000128746032,1.0,2.6572201251983643,302.6544189453125,284.95001220703125,302.6435852050781,296.6051330566406,302.6438293457031,304.9720764160156,302.6537475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679873466491699,2.596781450847629e-05,4.393783092498779,1.0,0.0,0.0,298.4111328125,410.0,-39.54543685913086,0.0,13466.927734375,1.0,292.1366271972656,293.09259033203125,296.6180725097656,296.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5188248753547668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024900,304.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6394348144531,0.9990000128746032,1.0,0.5319541692733765,305.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6394348144531,0.9990000128746032,1.0,0.5601733326911926,305.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6394348144531,0.9990000128746032,1.0,0.4137421250343323,304.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,302.6394348144531,0.9990000128746032,1.0,0.5601733326911926,304.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6394348144531,0.9990000128746032,1.0,2.65722131729126,302.6392822265625,284.95001220703125,302.6283264160156,296.6058044433594,302.62860107421875,304.9706726074219,302.6386413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967779947677627e-05,4.393772602081299,1.0,0.0,0.0,298.41015625,410.0,-39.9631462097168,0.0,13466.931640625,1.0,292.1364440917969,293.0926208496094,296.6173400878906,296.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5184186100959778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024960,304.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6241760253906,0.9990000128746032,1.0,0.5319544076919556,305.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6241760253906,0.9990000128746032,1.0,0.5601735711097717,305.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6241760253906,0.9990000128746032,1.0,0.4137423038482666,304.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6241760253906,0.9990000128746032,1.0,0.5601735711097717,304.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6241760253906,0.9990000128746032,1.0,2.657222270965576,302.6240539550781,284.95001220703125,302.6129455566406,296.60650634765625,302.6132507324219,304.9692687988281,302.6233825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774538687896e-05,4.39376163482666,1.0,0.0,0.0,298.4091796875,410.0,-40.40044403076172,0.0,13466.9365234375,1.0,292.13623046875,293.0926208496094,296.61669921875,296.6171569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5180103182792664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025020,304.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.5319548845291138,305.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.5601741075515747,305.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.4137426614761352,304.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.5601741075515747,304.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,2.657224655151367,302.593017578125,284.95001220703125,302.58172607421875,296.60791015625,302.5820007324219,304.9661560058594,302.59234619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767080831341e-05,4.393738269805908,1.0,0.0,0.0,298.4070739746094,410.0,-41.22888946533203,0.0,13466.9453125,1.0,292.1358642578125,293.0926208496094,296.61572265625,296.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5171836614608765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025080,304.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.5319548845291138,305.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.5601741075515747,305.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.4137426614761352,304.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,0.5601741075515747,304.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5931396484375,0.9990000128746032,1.0,2.657224655151367,302.593017578125,284.95001220703125,302.58172607421875,296.60791015625,302.5820007324219,304.9661560058594,302.59234619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767080831341e-05,4.393738269805908,1.0,0.0,0.0,298.4070739746094,410.0,-41.22888946533203,0.0,13466.9453125,1.0,292.1358642578125,293.0926208496094,296.61572265625,296.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5171836614608765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025140,304.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.5319553017616272,305.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.5601745247840881,305.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.4137429893016815,304.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.5601745247840881,304.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,2.657226800918579,302.5608215332031,284.95001220703125,302.54998779296875,296.6093139648437,302.5494384765625,304.9627685546875,302.56011962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679913520812988,5.679887294769287,2.5967603505705483e-05,4.3937177658081055,1.0,0.0,0.0,298.4051818847656,410.0,-42.45594024658203,0.0,13466.9541015625,1.0,292.1354675292969,293.0926208496094,296.61505126953125,296.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.51633620262146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025200,304.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.5319553017616272,305.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.5601745247840881,305.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.4137429893016815,304.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,0.5601745247840881,304.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5609436035156,0.9990000128746032,1.0,2.657226800918579,302.5608215332031,284.95001220703125,302.54998779296875,296.6093139648437,302.5494384765625,304.9627685546875,302.56011962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679913520812988,5.679887294769287,2.5967603505705483e-05,4.3937177658081055,1.0,0.0,0.0,298.4051818847656,410.0,-42.45594024658203,0.0,13466.9541015625,1.0,292.1354675292969,293.0926208496094,296.61505126953125,296.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.51633620262146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025260,304.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.5319551825523376,305.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.5601744055747986,305.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.4137429296970367,304.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.5601744055747986,304.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,2.657226324081421,302.5234069824219,284.95001220703125,302.51031494140625,296.6088562011719,302.5099792480469,304.9588928222656,302.52252197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.596761805762071e-05,4.393722534179688,1.0,0.0,0.0,298.4056091308594,410.0,-48.1423454284668,0.0,13466.9521484375,1.0,292.13507080078125,293.0926513671875,296.6144104003906,296.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5154163837432861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025320,304.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.5319551825523376,305.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.5601744055747986,305.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.4137429296970367,304.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,0.5601744055747986,304.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5235595703125,0.9990000128746032,1.0,2.657226324081421,302.5234069824219,284.95001220703125,302.51031494140625,296.6088562011719,302.5099792480469,304.9588928222656,302.52252197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.596761805762071e-05,4.393722534179688,1.0,0.0,0.0,298.4056091308594,410.0,-48.1423454284668,0.0,13466.9521484375,1.0,292.13507080078125,293.0926513671875,296.6144104003906,296.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5154163837432861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025380,304.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.531954288482666,305.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.560173511505127,305.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.4137422144412994,304.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.560173511505127,304.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,2.657221794128418,302.4740295410156,284.95001220703125,302.4559631347656,296.6048583984375,302.4564514160156,304.9537658691406,302.4728698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679876804351807,2.5967759938794188e-05,4.393766403198242,1.0,0.0,0.0,298.4096069335937,410.0,-61.61847305297852,0.0,13466.9345703125,1.0,292.1346740722656,293.0926513671875,296.6134033203125,296.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5142946839332581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025440,304.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.531954288482666,305.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.560173511505127,305.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.4137422144412994,304.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,0.560173511505127,304.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4742736816406,0.9990000128746032,1.0,2.657221794128418,302.4740295410156,284.95001220703125,302.4559631347656,296.6048583984375,302.4564514160156,304.9537658691406,302.4728698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679876804351807,2.5967759938794188e-05,4.393766403198242,1.0,0.0,0.0,298.4096069335937,410.0,-61.61847305297852,0.0,13466.9345703125,1.0,292.1346740722656,293.0926513671875,296.6134033203125,296.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5142946839332581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025500,304.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4442443847656,0.9990000128746032,1.0,0.5319539308547974,305.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4442443847656,0.9990000128746032,1.0,0.5601730942726135,305.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4442443847656,0.9990000128746032,1.0,0.4137419462203979,304.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.4442443847656,0.9990000128746032,1.0,0.5601730942726135,304.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4442443847656,0.9990000128746032,1.0,2.657219886779785,302.4440002441406,284.95001220703125,302.4236145019531,296.6015625,302.42413330078125,304.9503479003906,302.44268798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679872989654541,2.596782178443391e-05,4.393784999847412,1.0,0.0,0.0,298.4113464355469,410.0,-69.88260650634766,0.0,13466.9267578125,1.0,292.13446044921875,293.0926513671875,296.6126403808594,296.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136109590530396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025560,304.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4111328125,0.9990000128746032,1.0,0.5319539308547974,305.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4111328125,0.9990000128746032,1.0,0.5601730942726135,305.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.4111328125,0.9990000128746032,1.0,0.4137419462203979,304.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4111328125,0.9990000128746032,1.0,0.5601730942726135,304.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4111328125,0.9990000128746032,1.0,2.657219886779785,302.41082763671875,284.95001220703125,302.38800048828125,296.597412109375,302.3887023925781,304.94635009765625,302.4093933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679872989654541,2.5967819965444505e-05,4.393784999847412,1.0,0.0,0.0,298.41131591796875,410.0,-78.4521255493164,0.0,13466.9267578125,1.0,292.13427734375,293.0926513671875,296.61163330078125,296.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5128454566001892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025620,304.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.5319564938545227,305.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.5601758360862732,305.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.4137439429759979,304.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.5601758360862732,304.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,2.657232999801636,302.3345031738281,284.95001220703125,302.3074645996094,296.5865478515625,302.3079528808594,304.93603515625,302.3327941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.596741251181811e-05,4.39365816116333,1.0,0.0,0.0,298.39971923828125,410.0,-95.32584381103516,0.0,13466.978515625,1.0,292.1338806152344,293.0926818847656,296.6086120605469,296.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5110265016555786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025680,304.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.5319564938545227,305.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.5601758360862732,305.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.4137439429759979,304.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,0.5601758360862732,304.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3348388671875,0.9990000128746032,1.0,2.657232999801636,302.3345031738281,284.95001220703125,302.3074645996094,296.5865478515625,302.3079528808594,304.93603515625,302.3327941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.596741251181811e-05,4.39365816116333,1.0,0.0,0.0,298.39971923828125,410.0,-95.32584381103516,0.0,13466.978515625,1.0,292.1338806152344,293.0926818847656,296.6086120605469,296.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5110265016555786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025740,304.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.5319636464118958,305.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.5601833462715149,305.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.413749486207962,304.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.5601833462715149,304.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,2.657268524169922,302.2471618652344,284.95001220703125,302.2154235839844,296.5723571777344,302.2162475585937,304.92303466796875,302.24517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.67997407913208,2.596628837636672e-05,4.393308162689209,1.0,0.0,0.0,298.3678283691406,410.0,-111.94888305664062,0.0,13467.1220703125,1.0,292.13348388671875,293.0926818847656,296.604248046875,296.60552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5088898539543152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025800,304.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.5319636464118958,305.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.5601833462715149,305.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.413749486207962,304.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,0.5601833462715149,304.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.2475280761719,0.9990000128746032,1.0,2.657268524169922,302.2471618652344,284.95001220703125,302.2154235839844,296.5723571777344,302.2162475585937,304.92303466796875,302.24517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.67997407913208,2.596628837636672e-05,4.393308162689209,1.0,0.0,0.0,298.3678283691406,410.0,-111.94888305664062,0.0,13467.1220703125,1.0,292.13348388671875,293.0926818847656,296.604248046875,296.60552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5088898539543152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025860,304.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.5319753885269165,305.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.5601956844329834,305.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.4137586057186126,304.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.5601956844329834,304.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,2.657327175140381,302.14849853515625,284.95001220703125,302.1129455566406,296.554931640625,302.11358642578125,304.9069519042969,302.14630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596443664515391e-05,4.3927321434021,1.0,0.0,0.0,298.31524658203125,410.0,-127.5840301513672,0.0,13467.3583984375,1.0,292.1330871582031,293.0926818847656,296.5980834960937,296.5998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5064119100570679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025920,304.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.5319753885269165,305.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.5601956844329834,305.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.4137586057186126,304.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,0.5601956844329834,304.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.14892578125,0.9990000128746032,1.0,2.657327175140381,302.14849853515625,284.95001220703125,302.1129455566406,296.554931640625,302.11358642578125,304.9069519042969,302.14630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596443664515391e-05,4.3927321434021,1.0,0.0,0.0,298.31524658203125,410.0,-127.5840301513672,0.0,13467.3583984375,1.0,292.1330871582031,293.0926818847656,296.5980834960937,296.5998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5064119100570679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025980,304.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.5319887399673462,305.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.5602097511291504,305.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.413769006729126,304.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.5602097511291504,304.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,2.6573939323425293,302.04052734375,284.95001220703125,302.00103759765625,296.5343322753906,302.00201416015625,304.8880920410156,302.0381164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680261135101318,5.680235385894775,2.59623247984564e-05,4.3920745849609375,1.0,0.0,0.0,298.2552795410156,410.0,-141.69532775878906,0.0,13467.626953125,1.0,292.1326904296875,293.0926818847656,296.5901184082031,296.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5036369562149048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026040,304.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.5319887399673462,305.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.5602097511291504,305.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.413769006729126,304.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,0.5602097511291504,304.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0409851074219,0.9990000128746032,1.0,2.6573939323425293,302.04052734375,284.95001220703125,302.00103759765625,296.5343322753906,302.00201416015625,304.8880920410156,302.0381164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680261135101318,5.680235385894775,2.59623247984564e-05,4.3920745849609375,1.0,0.0,0.0,298.2552795410156,410.0,-141.69532775878906,0.0,13467.626953125,1.0,292.1326904296875,293.0926818847656,296.5901184082031,296.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5036369562149048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026100,304.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.9837341308594,0.9990000128746032,1.0,0.5319948196411133,305.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9837341308594,0.9990000128746032,1.0,0.5602161288261414,305.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9837341308594,0.9990000128746032,1.0,0.4137737452983856,304.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9837341308594,0.9990000128746032,1.0,0.5602161288261414,304.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9837341308594,0.9990000128746032,1.0,2.657424211502075,301.9832458496094,284.95001220703125,301.94189453125,296.5228576660156,301.9429931640625,304.8777160644531,301.98077392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324554443359,5.680298328399658,2.5961366191040725e-05,4.391776084899902,1.0,0.0,0.0,298.2280578613281,410.0,-148.48532104492188,0.0,13467.7490234375,1.0,292.13250732421875,293.0926818847656,296.5853881835937,296.587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5021483302116394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026160,304.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9242248535156,0.9990000128746032,1.0,0.5320008397102356,305.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9242248535156,0.9990000128746032,1.0,0.5602225065231323,304.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.9242248535156,0.9990000128746032,1.0,0.4137784242630005,304.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9242248535156,0.9990000128746032,1.0,0.5602225065231323,304.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9242248535156,0.9990000128746032,1.0,2.657454490661621,301.9237365722656,284.95001220703125,301.8807678222656,296.5106506347656,301.88189697265625,304.8665771484375,301.921142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361270904541,2.5960411221603863e-05,4.391479015350342,1.0,0.0,0.0,298.2009582519531,410.0,-154.7879180908203,0.0,13467.87109375,1.0,292.1322937011719,293.0926818847656,296.5801086425781,296.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5005847811698914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026220,304.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.531995952129364,305.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.5602173805236816,304.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.4137746393680572,304.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.5602173805236816,304.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,2.6574299335479736,301.7991943359375,284.95001220703125,301.7532043457031,296.4840087890625,301.75445556640625,304.8424072265625,301.79644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680336952209473,5.680310726165772,2.596117883513216e-05,4.391717910766602,1.0,0.0,0.0,298.22271728515625,410.0,-166.261962890625,0.0,13467.7724609375,1.0,292.13189697265625,293.0926818847656,296.56793212890625,296.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4972721636295318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
