time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026280,304.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.531995952129364,305.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.5602173805236816,304.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.4137746393680572,304.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,0.5602173805236816,304.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7997131347656,0.9990000128746032,1.0,2.6574299335479736,301.7991943359375,284.95001220703125,301.7532043457031,296.4840087890625,301.75445556640625,304.8424072265625,301.79644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680336952209473,5.680310726165772,2.596117883513216e-05,4.391717910766602,1.0,0.0,0.0,298.22271728515625,410.0,-166.261962890625,0.0,13467.7724609375,1.0,292.13189697265625,293.0926818847656,296.56793212890625,296.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4972721636295318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026340,304.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.531982958316803,304.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.5602036714553833,304.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.4137645363807678,304.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.5602036714553833,304.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,2.657365083694458,301.66796875,284.95001220703125,301.619384765625,296.4545593261719,301.6207275390625,304.81573486328125,301.66510009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201530456543,5.68017578125,2.5963232474168763e-05,4.392356872558594,1.0,0.0,0.0,298.2810363769531,410.0,-176.25314331054688,0.0,13467.5107421875,1.0,292.13153076171875,293.0926818847656,296.5534362792969,296.557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4937301576137543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026400,304.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.531982958316803,304.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.5602036714553833,304.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.4137645363807678,304.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,0.5602036714553833,304.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.66851806640625,0.9990000128746032,1.0,2.657365083694458,301.66796875,284.95001220703125,301.619384765625,296.4545593261719,301.6207275390625,304.81573486328125,301.66510009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201530456543,5.68017578125,2.5963232474168763e-05,4.392356872558594,1.0,0.0,0.0,298.2810363769531,410.0,-176.25314331054688,0.0,13467.5107421875,1.0,292.13153076171875,293.0926818847656,296.5534362792969,296.557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4937301576137543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026460,304.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.5319688320159912,304.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.5601887702941895,304.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.4137535095214844,304.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.5601887702941895,304.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,2.657294273376465,301.5309143066406,284.95001220703125,301.4803771972656,296.42242431640625,301.48162841796875,304.7864990234375,301.5279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054187774658,5.680028438568115,2.596546619315632e-05,4.393052101135254,1.0,0.0,0.0,298.3444519042969,410.0,-184.548583984375,0.0,13467.2265625,1.0,292.1311340332031,293.0926818847656,296.5364685058594,296.541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4899753928184509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026520,304.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.5319688320159912,304.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.5601887702941895,304.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.4137535095214844,304.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,0.5601887702941895,304.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.531494140625,0.9990000128746032,1.0,2.657294273376465,301.5309143066406,284.95001220703125,301.4803771972656,296.42242431640625,301.48162841796875,304.7864990234375,301.5279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054187774658,5.680028438568115,2.596546619315632e-05,4.393052101135254,1.0,0.0,0.0,298.3444519042969,410.0,-184.548583984375,0.0,13467.2265625,1.0,292.1311340332031,293.0926818847656,296.5364685058594,296.541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4899753928184509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026580,304.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.5319686532020569,304.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.5601885914802551,304.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.4137533903121948,304.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.5601885914802551,304.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,2.6572935581207275,301.3896789550781,284.95001220703125,301.33721923828125,296.3877868652344,301.338623046875,304.7553100585937,301.3865966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052280426025,5.680026054382324,2.5965497115976177e-05,4.393062114715576,1.0,0.0,0.0,298.3453369140625,410.0,-191.6163787841797,0.0,13467.22265625,1.0,292.1307373046875,293.0926818847656,296.5173034667969,296.5224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4860638082027435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026640,304.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.5319686532020569,304.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.5601885914802551,304.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.4137533903121948,304.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,0.5601885914802551,304.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3902587890625,0.9990000128746032,1.0,2.6572935581207275,301.3896789550781,284.95001220703125,301.33721923828125,296.3877868652344,301.338623046875,304.7553100585937,301.3865966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052280426025,5.680026054382324,2.5965497115976177e-05,4.393062114715576,1.0,0.0,0.0,298.3453369140625,410.0,-191.6163787841797,0.0,13467.22265625,1.0,292.1307373046875,293.0926818847656,296.5173034667969,296.5224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4860638082027435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026700,304.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3181457519531,0.9990000128746032,1.0,0.5319783687591553,304.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3181457519531,0.9990000128746032,1.0,0.5601988434791565,304.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.3181457519531,0.9990000128746032,1.0,0.4137609899044037,304.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.3181457519531,0.9990000128746032,1.0,0.5601988434791565,304.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3181457519531,0.9990000128746032,1.0,2.6573421955108643,301.3175354003906,284.95001220703125,301.264404296875,296.36962890625,301.2657470703125,304.73895263671875,301.3144226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801533699035645,5.6801276206970215,2.5963958250940777e-05,4.392582893371582,1.0,0.0,0.0,298.3016662597656,410.0,-194.62503051757807,0.0,13467.4189453125,1.0,292.1305236816406,293.0926818847656,296.5067749023437,296.5122375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4840483367443084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026760,304.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2453918457031,0.9990000128746032,1.0,0.531990110874176,304.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2453918457031,0.9990000128746032,1.0,0.560211181640625,304.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2453918457031,0.9990000128746032,1.0,0.4137700796127319,304.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2453918457031,0.9990000128746032,1.0,0.560211181640625,304.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.2453918457031,0.9990000128746032,1.0,2.657400608062744,301.2447814941406,284.95001220703125,301.1909484863281,296.3509216308594,301.1923522949219,304.72222900390625,301.2416381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802754402160645,5.680249214172363,2.596211197669618e-05,4.392008304595947,1.0,0.0,0.0,298.2492370605469,410.0,-197.2884521484375,0.0,13467.654296875,1.0,292.1303405761719,293.0926513671875,296.4957580566406,296.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4820056557655334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026820,304.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.5320062637329102,304.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.560228168964386,304.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.4137826263904571,304.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.560228168964386,304.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,2.65748143196106,301.0974426269531,284.95001220703125,301.04266357421875,296.3119812011719,301.0440979003906,304.6875305175781,301.0942687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680443286895752,5.680417537689209,2.5959559934563003e-05,4.391213893890381,1.0,0.0,0.0,298.1767883300781,410.0,-201.41358947753903,0.0,13467.9794921875,1.0,292.12994384765625,293.0926513671875,296.4718322753906,296.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4778323173522949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026880,304.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.5320062637329102,304.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.560228168964386,304.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.4137826263904571,304.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,0.560228168964386,304.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0980834960937,0.9990000128746032,1.0,2.65748143196106,301.0974426269531,284.95001220703125,301.04266357421875,296.3119812011719,301.0440979003906,304.6875305175781,301.0942687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680443286895752,5.680417537689209,2.5959559934563003e-05,4.391213893890381,1.0,0.0,0.0,298.1767883300781,410.0,-201.41358947753903,0.0,13467.9794921875,1.0,292.12994384765625,293.0926513671875,296.4718322753906,296.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4778323173522949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18026940,304.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.5320161581039429,304.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.5602386593818665,304.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.4137903451919555,304.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.5602386593818665,304.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,2.6575310230255127,300.9488220214844,284.95001220703125,300.8933410644531,296.2712707519531,300.89483642578125,304.6514892578125,300.94561767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680546760559082,5.680521011352539,2.5957991965697147e-05,4.390725612640381,1.0,0.0,0.0,298.1322631835937,410.0,-204.20127868652344,0.0,13468.1787109375,1.0,292.1295471191406,293.0926513671875,296.4458312988281,296.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.473581314086914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027000,304.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.5320161581039429,304.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.5602386593818665,304.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.4137903451919555,304.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,0.5602386593818665,304.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.949462890625,0.9990000128746032,1.0,2.6575310230255127,300.9488220214844,284.95001220703125,300.8933410644531,296.2712707519531,300.89483642578125,304.6514892578125,300.94561767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680546760559082,5.680521011352539,2.5957991965697147e-05,4.390725612640381,1.0,0.0,0.0,298.1322631835937,410.0,-204.20127868652344,0.0,13468.1787109375,1.0,292.1295471191406,293.0926513671875,296.4458312988281,296.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.473581314086914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027060,304.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.5320111513137817,304.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.5602333545684814,304.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.4137864410877228,304.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.5602333545684814,303.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,2.657505750656128,300.7998352050781,284.95001220703125,300.7441101074219,296.2290954589844,300.7456359863281,304.6142272949219,300.796630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680494785308838,5.680468559265137,2.5958785045077093e-05,4.390972137451172,1.0,0.0,0.0,298.1547241210937,410.0,-205.51242065429688,0.0,13468.0771484375,1.0,292.129150390625,293.0926208496094,296.41766357421875,296.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4692749083042145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027120,304.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.5320111513137817,304.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.5602333545684814,304.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.4137864410877228,304.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,0.5602333545684814,303.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.80047607421875,0.9990000128746032,1.0,2.657505750656128,300.7998352050781,284.95001220703125,300.7441101074219,296.2290954589844,300.7456359863281,304.6142272949219,300.796630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680494785308838,5.680468559265137,2.5958785045077093e-05,4.390972137451172,1.0,0.0,0.0,298.1547241210937,410.0,-205.51242065429688,0.0,13468.0771484375,1.0,292.129150390625,293.0926208496094,296.41766357421875,296.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4692749083042145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027180,304.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.5320048928260803,304.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.5602267980575562,304.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.4137816131114959,304.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,0.5602267980575562,303.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7172546386719,0.9990000128746032,1.0,2.6574747562408447,300.7166442871094,284.95001220703125,300.66094970703125,296.2049560546875,300.6624450683594,304.5930480957031,300.71343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680429935455322,5.680404186248779,2.5959765480365604e-05,4.391277313232422,1.0,0.0,0.0,298.1825561523437,410.0,-205.63247680664065,0.0,13467.9521484375,1.0,292.1289367675781,293.0926208496094,296.4010925292969,296.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4668522775173187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027240,304.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.65216064453125,0.9990000128746032,1.0,0.5319954752922058,304.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.65216064453125,0.9990000128746032,1.0,0.5602168440818787,304.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.65216064453125,0.9990000128746032,1.0,0.4137742519378662,304.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.65216064453125,0.9990000128746032,1.0,0.5602168440818787,303.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.65216064453125,0.9990000128746032,1.0,2.6574275493621826,300.65155029296875,284.95001220703125,300.5959777832031,296.185791015625,300.59747314453125,304.5763244628906,300.6483459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680332183837891,5.6803059577941895,2.5961253413697705e-05,4.391740798950195,1.0,0.0,0.0,298.2248229980469,410.0,-205.38037109375,0.0,13467.7626953125,1.0,292.1287536621094,293.0926208496094,296.3876342773437,296.3956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4649467468261719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027300,304.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5787048339844,0.9990000128746032,1.0,0.5319852828979492,304.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5787048339844,0.9990000128746032,1.0,0.5602061748504639,304.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5787048339844,0.9990000128746032,1.0,0.4137663543224334,304.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5787048339844,0.9990000128746032,1.0,0.5602061748504639,303.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5787048339844,0.9990000128746032,1.0,2.657376766204834,300.5780944824219,284.95001220703125,300.5226745605469,296.1637878417969,300.5242614746094,304.5570983886719,300.5749206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802263259887695,5.680200099945068,2.596285958134104e-05,4.39224100112915,1.0,0.0,0.0,298.2704467773437,410.0,-204.7109832763672,0.0,13467.5576171875,1.0,292.1285705566406,293.09259033203125,296.371826171875,296.38006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4627840518951416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027360,304.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5057373046875,0.9990000128746032,1.0,0.5319790244102478,304.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5057373046875,0.9990000128746032,1.0,0.560199499130249,304.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5057373046875,0.9990000128746032,1.0,0.4137614369392395,304.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5057373046875,0.9990000128746032,1.0,0.560199499130249,303.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5057373046875,0.9990000128746032,1.0,2.6573452949523926,300.505126953125,284.95001220703125,300.45001220703125,296.1416320800781,300.4515991210937,304.5376892089844,300.5019836425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801605224609375,5.680134296417236,2.5963858206523582e-05,4.392551422119141,1.0,0.0,0.0,298.2987670898437,410.0,-203.76904296875,0.0,13467.4306640625,1.0,292.1283569335937,293.09259033203125,296.3556213378906,296.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4606266915798187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027420,304.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.5319874286651611,304.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.5602083802223206,304.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.4137679934501648,304.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.5602083802223206,303.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,2.6573872566223145,300.3614807128906,284.95001220703125,300.3072814941406,296.0970764160156,300.3088684082031,304.4981689453125,300.3583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802473068237305,5.680221557617188,2.59625339822378e-05,4.392139911651611,1.0,0.0,0.0,298.26123046875,410.0,-200.77755737304688,0.0,13467.6005859375,1.0,292.1279602050781,293.0925598144531,296.3219909667969,296.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4563454389572143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027480,304.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.5319874286651611,304.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.5602083802223206,304.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.4137679934501648,304.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,0.5602083802223206,303.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3620910644531,0.9990000128746032,1.0,2.6573872566223145,300.3614807128906,284.95001220703125,300.3072814941406,296.0970764160156,300.3088684082031,304.4981689453125,300.3583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802473068237305,5.680221557617188,2.59625339822378e-05,4.392139911651611,1.0,0.0,0.0,298.26123046875,410.0,-200.77755737304688,0.0,13467.6005859375,1.0,292.1279602050781,293.0925598144531,296.3219909667969,296.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4563454389572143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027540,304.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.5320113897323608,304.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.5602336525917053,304.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.4137866497039795,304.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.5602336525917053,303.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,2.6575071811676025,300.2217102050781,284.95001220703125,300.1687927246094,296.0524597167969,300.1703186035156,304.4582214355469,300.2187194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680497169494629,5.680471420288086,2.595874502731021e-05,4.390960216522217,1.0,0.0,0.0,298.1536560058594,410.0,-196.43136596679688,0.0,13468.0830078125,1.0,292.1275939941406,293.0925598144531,296.28692626953125,296.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4521342813968658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027600,304.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.5320113897323608,304.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.5602336525917053,304.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.4137866497039795,304.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,0.5602336525917053,303.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2222900390625,0.9990000128746032,1.0,2.6575071811676025,300.2217102050781,284.95001220703125,300.1687927246094,296.0524597167969,300.1703186035156,304.4582214355469,300.2187194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680497169494629,5.680471420288086,2.595874502731021e-05,4.390960216522217,1.0,0.0,0.0,298.1536560058594,410.0,-196.43136596679688,0.0,13468.0830078125,1.0,292.1275939941406,293.0925598144531,296.28692626953125,296.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4521342813968658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027660,304.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.532032310962677,304.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.5602556467056274,304.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.4138029217720032,304.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.5602556467056274,303.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,2.657611608505249,300.0868835449219,284.95001220703125,300.0356140136719,296.0082092285156,300.0372009277344,304.41851806640625,300.0840148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6807146072387695,5.680688858032227,2.595544356154278e-05,4.389931678771973,1.0,0.0,0.0,298.05987548828125,410.0,-190.53414916992188,0.0,13468.50390625,1.0,292.127197265625,293.092529296875,296.25067138671875,296.26025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4480237066745758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027720,304.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.532032310962677,304.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.5602556467056274,304.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.4138029217720032,304.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,0.5602556467056274,303.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.08746337890625,0.9990000128746032,1.0,2.657611608505249,300.0868835449219,284.95001220703125,300.0356140136719,296.0082092285156,300.0372009277344,304.41851806640625,300.0840148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6807146072387695,5.680688858032227,2.595544356154278e-05,4.389931678771973,1.0,0.0,0.0,298.05987548828125,410.0,-190.53414916992188,0.0,13468.50390625,1.0,292.127197265625,293.092529296875,296.25067138671875,296.26025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4480237066745758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027780,304.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.5320355892181396,304.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.5602590441703796,304.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.4138054251670837,304.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.5602590441703796,303.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,2.657627820968628,299.9582214355469,284.95001220703125,299.9088134765625,295.9647827148437,299.9106140136719,304.3797607421875,299.9554748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68074893951416,5.680723190307617,2.595492696855217e-05,4.389770984649658,1.0,0.0,0.0,298.0451965332031,410.0,-183.06961059570312,0.0,13468.5693359375,1.0,292.1268005371094,293.0924987792969,296.21356201171875,296.223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4440477192401886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027840,304.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.5320355892181396,304.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.5602590441703796,304.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.4138054251670837,304.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,0.5602590441703796,303.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9587707519531,0.9990000128746032,1.0,2.657627820968628,299.9582214355469,284.95001220703125,299.9088134765625,295.9647827148437,299.9106140136719,304.3797607421875,299.9554748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68074893951416,5.680723190307617,2.595492696855217e-05,4.389770984649658,1.0,0.0,0.0,298.0451965332031,410.0,-183.06961059570312,0.0,13468.5693359375,1.0,292.1268005371094,293.0924987792969,296.21356201171875,296.223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4440477192401886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027900,304.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.5320291519165039,304.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.56025230884552,304.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.413800448179245,304.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.56025230884552,303.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,2.657595634460449,299.8959655761719,284.95001220703125,299.84814453125,295.9435119628906,299.8495483398437,304.3608093261719,299.8932800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680682182312012,5.680656433105469,2.5955938326660544e-05,4.390085697174072,1.0,0.0,0.0,298.07391357421875,410.0,-178.85484313964844,0.0,13468.439453125,1.0,292.1265869140625,293.09246826171875,296.1947937011719,296.2047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4421068727970123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18027960,304.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8363037109375,0.9990000128746032,1.0,0.5320212841033936,304.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8363037109375,0.9990000128746032,1.0,0.560244083404541,304.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8363037109375,0.9990000128746032,1.0,0.4137943387031555,304.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8363037109375,0.9990000128746032,1.0,0.560244083404541,303.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8363037109375,0.9990000128746032,1.0,2.657556533813477,299.8357849121094,284.95001220703125,299.7894592285156,295.922607421875,299.7907409667969,304.3422241210937,299.8332214355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680600643157959,5.680574893951416,2.5957175239454955e-05,4.3904709815979,1.0,0.0,0.0,298.1090393066406,410.0,-174.0189971923828,0.0,13468.2822265625,1.0,292.1264038085937,293.09246826171875,296.1758728027344,296.1858825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4402123987674713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028020,304.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.5320037007331848,304.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.5602255463600159,304.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.4137806594371795,304.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.5602255463600159,303.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,2.657468795776367,299.7221984863281,284.95001220703125,299.6785583496094,295.88214111328125,299.67999267578125,304.3064270019531,299.71978759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680417537689209,5.680391788482666,2.595995283627417e-05,4.391335964202881,1.0,0.0,0.0,298.1878967285156,410.0,-163.46295166015625,0.0,13467.9287109375,1.0,292.1260070800781,293.0924377441406,296.1378173828125,296.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4365890324115753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028080,304.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.5320037007331848,304.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.5602255463600159,304.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.4137806594371795,304.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,0.5602255463600159,303.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7226867675781,0.9990000128746032,1.0,2.657468795776367,299.7221984863281,284.95001220703125,299.6785583496094,295.88214111328125,299.67999267578125,304.3064270019531,299.71978759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680417537689209,5.680391788482666,2.595995283627417e-05,4.391335964202881,1.0,0.0,0.0,298.1878967285156,410.0,-163.46295166015625,0.0,13467.9287109375,1.0,292.1260070800781,293.0924377441406,296.1378173828125,296.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4365890324115753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028140,304.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5319902896881104,304.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602114200592041,304.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.4137702286243438,304.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602114200592041,303.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,2.65740180015564,299.6172180175781,284.95001220703125,299.5771789550781,295.8438720703125,299.5782165527344,304.2724304199219,299.614990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277824401856,5.6802520751953125,2.5962073777918704e-05,4.391996383666992,1.0,0.0,0.0,298.2481384277344,410.0,-151.6856689453125,0.0,13467.658203125,1.0,292.1256103515625,293.0924072265625,296.0997619628906,296.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4331802129745483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028200,304.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5319902896881104,304.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602114200592041,304.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.4137702286243438,304.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,0.5602114200592041,303.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176452636719,0.9990000128746032,1.0,2.65740180015564,299.6172180175781,284.95001220703125,299.5771789550781,295.8438720703125,299.5782165527344,304.2724304199219,299.614990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277824401856,5.6802520751953125,2.5962073777918704e-05,4.391996383666992,1.0,0.0,0.0,298.2481384277344,410.0,-151.6856689453125,0.0,13467.658203125,1.0,292.1256103515625,293.0924072265625,296.0997619628906,296.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4331802129745483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028260,304.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.5319872498512268,304.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.5602081418037415,304.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.4137678444385528,303.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.5602081418037415,303.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,2.657386302947998,299.5230407714844,284.95001220703125,299.48638916015625,295.8082275390625,299.4877014160156,304.24090576171875,299.52105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.0,0.0,298.2619934082031,410.0,-138.19810485839844,0.0,13467.5966796875,1.0,292.1252136230469,293.0923767089844,296.06201171875,296.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4300401508808136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028320,304.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.5319872498512268,304.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.5602081418037415,304.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.4137678444385528,303.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,0.5602081418037415,303.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5234375,0.9990000128746032,1.0,2.657386302947998,299.5230407714844,284.95001220703125,299.48638916015625,295.8082275390625,299.4877014160156,304.24090576171875,299.52105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.0,0.0,298.2619934082031,410.0,-138.19810485839844,0.0,13467.5966796875,1.0,292.1252136230469,293.0923767089844,296.06201171875,296.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4300401508808136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
