time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028380,303.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4685363769531,0.9990000128746032,1.0,0.5319896340370178,304.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4685363769531,0.9990000128746032,1.0,0.5602107048034668,304.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4685363769531,0.9990000128746032,1.0,0.4137697517871856,303.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4685363769531,0.9990000128746032,1.0,0.5602107048034668,303.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4685363769531,0.9990000128746032,1.0,2.657398462295532,299.4682006835937,284.95001220703125,299.4342956542969,295.7870178222656,299.4354553222656,304.2220153808594,299.46636962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.68024492263794,2.5962177460314703e-05,4.392028331756592,1.0,0.0,0.0,298.2510681152344,410.0,-128.80934143066406,0.0,13467.6455078125,1.0,292.1249694824219,293.09234619140625,296.0381774902344,296.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4281687140464782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028440,303.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.439697265625,0.9990000128746032,1.0,0.5319920182228088,304.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.439697265625,0.9990000128746032,1.0,0.5602132081985474,304.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.439697265625,0.9990000128746032,1.0,0.4137715697288513,303.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.439697265625,0.9990000128746032,1.0,0.5602132081985474,303.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.439697265625,0.9990000128746032,1.0,2.657410144805908,299.4393615722656,284.95001220703125,299.4072265625,295.77569580078125,299.4081420898437,304.2118225097656,299.4376220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269241333008,2.5961806386476383e-05,4.391913414001465,1.0,0.0,0.0,298.2405700683594,410.0,-123.16738891601562,0.0,13467.693359375,1.0,292.12481689453125,293.0923156738281,296.0249328613281,296.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4271655976772308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028500,303.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4023132324219,0.9990000128746032,1.0,0.5319961905479431,304.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4023132324219,0.9990000128746032,1.0,0.5602176189422607,304.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4023132324219,0.9990000128746032,1.0,0.4137748181819916,303.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4023132324219,0.9990000128746032,1.0,0.5602176189422607,303.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4023132324219,0.9990000128746032,1.0,2.657431125640869,299.4020080566406,284.95001220703125,299.372314453125,295.7607421875,299.373046875,304.1983337402344,299.4004211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803388595581055,5.680312633514404,2.5961149731301703e-05,4.3917083740234375,1.0,0.0,0.0,298.2218933105469,410.0,-114.95235443115234,0.0,13467.7763671875,1.0,292.1246337890625,293.0923156738281,296.0067138671875,296.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4258416891098022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028560,303.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3688049316406,0.9990000128746032,1.0,0.5320003628730774,304.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3688049316406,0.9990000128746032,1.0,0.5602219700813293,304.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3688049316406,0.9990000128746032,1.0,0.4137780666351318,303.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3688049316406,0.9990000128746032,1.0,0.5602219700813293,303.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3688049316406,0.9990000128746032,1.0,2.657451868057251,299.3684997558594,284.95001220703125,299.3407287597656,295.7467346191406,299.3418273925781,304.1857604980469,299.3670654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680382251739502,5.680356502532959,2.596048761915881e-05,4.391502857208252,1.0,0.0,0.0,298.203125,410.0,-106.43571472167967,0.0,13467.861328125,1.0,292.1244201660156,293.09228515625,295.9888610839844,295.9984130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4246194064617157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028620,303.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.5320072174072266,304.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.5602291822433472,304.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.4137833714485168,303.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.5602291822433472,303.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,2.6574862003326416,299.3105163574219,284.95001220703125,299.2879638671875,295.7218017578125,299.2886657714844,304.1627502441406,299.30938720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427551269531,2.595940895844251e-05,4.391166687011719,1.0,0.0,0.0,298.1724548339844,410.0,-88.52396392822266,0.0,13467.998046875,1.0,292.1240234375,293.0922546386719,295.9541931152344,295.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224128127098083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028680,303.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.5320072174072266,304.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.5602291822433472,304.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.4137833714485168,303.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,0.5602291822433472,303.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.9990000128746032,1.0,2.6574862003326416,299.3105163574219,284.95001220703125,299.2879638671875,295.7218017578125,299.2886657714844,304.1627502441406,299.30938720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427551269531,2.595940895844251e-05,4.391166687011719,1.0,0.0,0.0,298.1724548339844,410.0,-88.52396392822266,0.0,13467.998046875,1.0,292.1240234375,293.0922546386719,295.9541931152344,295.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224128127098083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028740,303.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.5320102572441101,304.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.5602324604988098,304.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.4137857854366302,303.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.5602324604988098,303.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,2.657501459121704,299.2672424316406,284.95001220703125,299.25,295.7013244628906,299.2504272460937,304.14324951171875,299.2663879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680485725402832,5.680459499359131,2.595892146928236e-05,4.391014575958252,1.0,0.0,0.0,298.1586303710937,410.0,-69.45521545410156,0.0,13468.060546875,1.0,292.1236572265625,293.0922241210937,295.92138671875,295.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4205985069274902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028800,303.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.5320102572441101,304.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.5602324604988098,304.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.4137857854366302,303.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,0.5602324604988098,303.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26739501953125,0.9990000128746032,1.0,2.657501459121704,299.2672424316406,284.95001220703125,299.25,295.7013244628906,299.2504272460937,304.14324951171875,299.2663879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680485725402832,5.680459499359131,2.595892146928236e-05,4.391014575958252,1.0,0.0,0.0,298.1586303710937,410.0,-69.45521545410156,0.0,13468.060546875,1.0,292.1236572265625,293.0922241210937,295.92138671875,295.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4205985069274902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028860,303.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.5320107340812683,304.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.560232937335968,304.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.4137861430644989,303.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.560232937335968,303.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,2.657503843307495,299.23712158203125,284.95001220703125,299.22467041015625,295.68609619140625,299.2250366210937,304.1271057128906,299.2365417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.0,0.0,298.1564636230469,410.0,-50.87351608276367,0.0,13468.0703125,1.0,292.1232604980469,293.0921630859375,295.8907470703125,295.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4191637635231018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028920,303.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.5320107340812683,304.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.560232937335968,304.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.4137861430644989,303.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,0.560232937335968,303.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2372131347656,0.9990000128746032,1.0,2.657503843307495,299.23712158203125,284.95001220703125,299.22467041015625,295.68609619140625,299.2250366210937,304.1271057128906,299.2365417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.0,0.0,298.1564636230469,410.0,-50.87351608276367,0.0,13468.0703125,1.0,292.1232604980469,293.0921630859375,295.8907470703125,295.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4191637635231018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18028980,303.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.5320107340812683,304.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.560232937335968,304.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.4137861430644989,303.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.560232937335968,303.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,2.657503843307495,299.2171630859375,284.95001220703125,299.208740234375,295.67626953125,299.20904541015625,304.1141662597656,299.216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.0,0.0,298.156494140625,410.0,-35.108524322509766,0.0,13468.0703125,1.0,292.12286376953125,293.0921325683594,295.8627624511719,295.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.418070912361145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029040,303.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.5320107340812683,304.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.560232937335968,304.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.4137861430644989,303.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,0.560232937335968,303.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2172241210937,0.9990000128746032,1.0,2.657503843307495,299.2171630859375,284.95001220703125,299.208740234375,295.67626953125,299.20904541015625,304.1141662597656,299.216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.0,0.0,298.156494140625,410.0,-35.108524322509766,0.0,13468.0703125,1.0,292.12286376953125,293.0921325683594,295.8627624511719,295.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.418070912361145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029100,303.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2107238769531,0.9990000128746032,1.0,0.532010555267334,304.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2107238769531,0.9990000128746032,1.0,0.5602327585220337,304.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2107238769531,0.9990000128746032,1.0,0.4137859940528869,303.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2107238769531,0.9990000128746032,1.0,0.5602327585220337,303.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2107238769531,0.9990000128746032,1.0,2.6575028896331787,299.2106628417969,284.95001220703125,299.2040710449219,295.6732788085937,299.2043762207031,304.1087951660156,299.2103881835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68048906326294,5.680462837219238,2.5958872356568463e-05,4.390999794006348,1.0,0.0,0.0,298.1572570800781,410.0,-27.979793548583984,0.0,13468.06640625,1.0,292.1226501464844,293.09210205078125,295.849853515625,295.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176405072212219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029160,303.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2063903808594,0.9990000128746032,1.0,0.5320103168487549,304.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2063903808594,0.9990000128746032,1.0,0.5602324604988098,304.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2063903808594,0.9990000128746032,1.0,0.4137857854366302,303.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2063903808594,0.9990000128746032,1.0,0.5602324604988098,303.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2063903808594,0.9990000128746032,1.0,2.657501697540283,299.20635986328125,284.95001220703125,299.2015075683594,295.6714782714844,299.2017822265625,304.1041259765625,299.2062072753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680485725402832,5.680459976196289,2.5958916012314148e-05,4.391013622283936,1.0,0.0,0.0,298.15850830078125,410.0,-21.277332305908203,0.0,13468.060546875,1.0,292.1224670410156,293.09210205078125,295.83770751953125,295.8443298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4172829091548919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029220,303.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.5320094227790833,304.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.5602315664291382,304.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.4137851297855377,303.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.5602315664291382,303.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,2.65749740600586,299.203857421875,284.95001220703125,299.2023010253906,295.6713256835937,299.202392578125,304.0967102050781,299.203857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680477142333984,5.680450916290283,2.595905243651941e-05,4.391055583953857,1.0,0.0,0.0,298.1623229980469,410.0,-8.863741874694824,0.0,13468.0439453125,1.0,292.1220703125,293.092041015625,295.8158569335937,295.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4167695045471191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029280,303.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.5320094227790833,304.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.5602315664291382,304.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.4137851297855377,303.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,0.5602315664291382,303.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.203857421875,0.9990000128746032,1.0,2.65749740600586,299.203857421875,284.95001220703125,299.2023010253906,295.6713256835937,299.202392578125,304.0967102050781,299.203857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680477142333984,5.680450916290283,2.595905243651941e-05,4.391055583953857,1.0,0.0,0.0,298.1623229980469,410.0,-8.863741874694824,0.0,13468.0439453125,1.0,292.1220703125,293.092041015625,295.8158569335937,295.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4167695045471191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029340,303.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.5320082306861877,304.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.5602302551269531,304.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.4137841761112213,303.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.5602302551269531,303.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,2.6574912071228027,299.20904541015625,284.95001220703125,299.2104797363281,295.6754150390625,299.2104187011719,304.0917358398437,299.2091979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680464267730713,5.68043851852417,2.595924524939619e-05,4.391115665435791,1.0,0.0,0.0,298.1678161621094,410.0,2.23543381690979,0.0,13468.0185546875,1.0,292.1216735839844,293.0920104980469,295.7973937988281,295.8022766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4165175557136535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029400,303.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.5320082306861877,304.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.5602302551269531,304.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.4137841761112213,303.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,0.5602302551269531,303.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2090148925781,0.9990000128746032,1.0,2.6574912071228027,299.20904541015625,284.95001220703125,299.2104797363281,295.6754150390625,299.2104187011719,304.0917358398437,299.2091979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680464267730713,5.68043851852417,2.595924524939619e-05,4.391115665435791,1.0,0.0,0.0,298.1678161621094,410.0,2.23543381690979,0.0,13468.0185546875,1.0,292.1216735839844,293.0920104980469,295.7973937988281,295.8022766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4165175557136535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029460,303.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.5320066213607788,304.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.5602286458015442,304.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.4137829542160034,303.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.5602286458015442,303.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,2.6574833393096924,299.221435546875,284.95001220703125,299.225341796875,295.68328857421875,299.2253723144531,304.0890808105469,299.22174072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680448055267334,5.680421829223633,2.5959492631955072e-05,4.39119291305542,1.0,0.0,0.0,298.17486572265625,410.0,12.393489837646484,0.0,13467.9873046875,1.0,292.12127685546875,293.09197998046875,295.7824401855469,295.78643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4165081083774566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029520,303.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.5320066213607788,304.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.5602286458015442,304.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.4137829542160034,303.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,0.5602286458015442,303.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.22137451171875,0.9990000128746032,1.0,2.6574833393096924,299.221435546875,284.95001220703125,299.225341796875,295.68328857421875,299.2253723144531,304.0890808105469,299.22174072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680448055267334,5.680421829223633,2.5959492631955072e-05,4.39119291305542,1.0,0.0,0.0,298.17486572265625,410.0,12.393489837646484,0.0,13467.9873046875,1.0,292.12127685546875,293.09197998046875,295.7824401855469,295.78643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4165081083774566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029580,303.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2340087890625,0.9990000128746032,1.0,0.5320053696632385,304.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2340087890625,0.9990000128746032,1.0,0.5602272152900696,304.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2340087890625,0.9990000128746032,1.0,0.4137819409370422,303.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2340087890625,0.9990000128746032,1.0,0.5602272152900696,303.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2340087890625,0.9990000128746032,1.0,2.6574769020080566,299.23406982421875,284.95001220703125,299.23980712890625,295.69110107421875,299.2397766113281,304.0883483886719,299.2344665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680434226989746,5.680408477783203,2.595969999674708e-05,4.391257286071777,1.0,0.0,0.0,298.18072509765625,410.0,19.142343521118164,0.0,13467.9609375,1.0,292.1210021972656,293.0919494628906,295.773681640625,295.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4166314601898193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029640,303.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2396850585937,0.9990000128746032,1.0,0.5320047736167908,304.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2396850585937,0.9990000128746032,1.0,0.5602266788482666,304.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2396850585937,0.9990000128746032,1.0,0.4137814939022064,303.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2396850585937,0.9990000128746032,1.0,0.5602266788482666,303.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2396850585937,0.9990000128746032,1.0,2.6574740409851074,299.23974609375,284.95001220703125,299.2462463378906,295.694580078125,299.24609375,304.0883178710937,299.2402038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680428504943848,5.680402755737305,2.5959785489249043e-05,4.391283988952637,1.0,0.0,0.0,298.18316650390625,410.0,21.68092155456543,0.0,13467.9501953125,1.0,292.1208801269531,293.0919189453125,295.77069091796875,295.7738342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4167053699493408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029700,303.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2510681152344,0.9990000128746032,1.0,0.5320037603378296,304.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2510681152344,0.9990000128746032,1.0,0.5602256059646606,304.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2510681152344,0.9990000128746032,1.0,0.4137807190418243,303.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2510681152344,0.9990000128746032,1.0,0.5602256059646606,303.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2510681152344,0.9990000128746032,1.0,2.6574690341949463,299.25115966796875,284.95001220703125,299.2587280273437,295.7013854980469,299.25860595703125,304.0886535644531,299.25164794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680418014526367,5.680391788482666,2.595994919829536e-05,4.391334533691406,1.0,0.0,0.0,298.1877746582031,410.0,26.00042724609375,0.0,13467.9296875,1.0,292.1206970214844,293.0918884277344,295.7661437988281,295.768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168822467327118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029760,303.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.263671875,0.9990000128746032,1.0,0.5320026874542236,304.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.263671875,0.9990000128746032,1.0,0.5602244734764099,304.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.263671875,0.9990000128746032,1.0,0.4137798547744751,303.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.263671875,0.9990000128746032,1.0,0.5602244734764099,303.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.263671875,0.9990000128746032,1.0,2.657463550567627,299.2637634277344,284.95001220703125,299.2724914550781,295.7088928222656,299.2722473144531,304.0893859863281,299.2643127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.68040657043457,5.680380821228027,2.5960120183299296e-05,4.391387939453125,1.0,0.0,0.0,298.1926574707031,410.0,30.100419998168945,0.0,13467.9072265625,1.0,292.1204833984375,293.0918884277344,295.7623291015625,295.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4171030521392822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029820,303.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.5320003628730774,304.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.5602219700813293,304.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.4137780368328094,303.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.5602219700813293,303.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,2.657451868057251,299.2929992675781,284.95001220703125,299.3034362792969,295.7257385253906,299.30328369140625,304.0923156738281,299.29364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680382251739502,5.680356502532959,2.596048943814821e-05,4.391502857208252,1.0,0.0,0.0,298.2031555175781,410.0,37.32188034057617,0.0,13467.8603515625,1.0,292.1200866699219,293.09185791015625,295.7574462890625,295.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176963865756988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029880,303.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.5320003628730774,304.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.5602219700813293,304.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.4137780368328094,303.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,0.5602219700813293,303.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2928771972656,0.9990000128746032,1.0,2.657451868057251,299.2929992675781,284.95001220703125,299.3034362792969,295.7257385253906,299.30328369140625,304.0923156738281,299.29364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680382251739502,5.680356502532959,2.596048943814821e-05,4.391502857208252,1.0,0.0,0.0,298.2031555175781,410.0,37.32188034057617,0.0,13467.8603515625,1.0,292.1200866699219,293.09185791015625,295.7574462890625,295.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176963865756988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18029940,303.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.5319978594779968,304.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.5602193474769592,304.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.4137760996818542,303.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.5602193474769592,303.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,2.6574392318725586,299.326171875,284.95001220703125,299.33837890625,295.7447509765625,299.33807373046875,304.0966186523437,299.326904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356025695801,5.680330276489258,2.596088597783819e-05,4.391626358032227,1.0,0.0,0.0,298.21441650390625,410.0,43.69567489624024,0.0,13467.8095703125,1.0,292.1197204589844,293.091796875,295.75555419921875,295.7561340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.418440967798233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030000,303.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.5319978594779968,304.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.5602193474769592,304.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.4137760996818542,303.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,0.5602193474769592,303.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3260192871094,0.9990000128746032,1.0,2.6574392318725586,299.326171875,284.95001220703125,299.33837890625,295.7447509765625,299.33807373046875,304.0966186523437,299.326904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356025695801,5.680330276489258,2.596088597783819e-05,4.391626358032227,1.0,0.0,0.0,298.21441650390625,410.0,43.69567489624024,0.0,13467.8095703125,1.0,292.1197204589844,293.091796875,295.75555419921875,295.7561340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.418440967798233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030060,303.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.5319951772689819,304.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.5602165460586548,304.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.4137740135192871,303.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.5602165460586548,303.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,2.657425880432129,299.3631591796875,284.95001220703125,299.3766784667969,295.7655334472656,299.3764038085937,304.1023864746094,299.36395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680328369140625,5.680302619934082,2.596130798337981e-05,4.391757488250732,1.0,0.0,0.0,298.22637939453125,410.0,49.1575813293457,0.0,13467.755859375,1.0,292.11932373046875,293.0917663574219,295.7567443847656,295.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193352162837982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030120,303.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.5319951772689819,304.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.5602165460586548,304.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.4137740135192871,303.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,0.5602165460586548,303.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3630065917969,0.9990000128746032,1.0,2.657425880432129,299.3631591796875,284.95001220703125,299.3766784667969,295.7655334472656,299.3764038085937,304.1023864746094,299.36395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680328369140625,5.680302619934082,2.596130798337981e-05,4.391757488250732,1.0,0.0,0.0,298.22637939453125,410.0,49.1575813293457,0.0,13467.755859375,1.0,292.11932373046875,293.0917663574219,295.7567443847656,295.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193352162837982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030180,303.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.5319923758506775,304.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.5602136254310608,304.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.4137718677520752,303.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.5602136254310608,303.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,2.657412052154541,299.40289306640625,284.95001220703125,299.41766357421875,295.7876281738281,299.4173278808594,304.1092834472656,299.4037780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299282073975,5.680273532867432,2.5961746359826066e-05,4.391894340515137,1.0,0.0,0.0,298.23883056640625,410.0,53.81551742553711,0.0,13467.7001953125,1.0,292.1189270019531,293.0917358398437,295.7605285644531,295.7596130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203452169895172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030240,303.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.5319923758506775,304.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.5602136254310608,304.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.4137718677520752,303.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,0.5602136254310608,303.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4027404785156,0.9990000128746032,1.0,2.657412052154541,299.40289306640625,284.95001220703125,299.41766357421875,295.7876281738281,299.4173278808594,304.1092834472656,299.4037780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299282073975,5.680273532867432,2.5961746359826066e-05,4.391894340515137,1.0,0.0,0.0,298.23883056640625,410.0,53.81551742553711,0.0,13467.7001953125,1.0,292.1189270019531,293.0917358398437,295.7605285644531,295.7596130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203452169895172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030300,303.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.423583984375,0.9990000128746032,1.0,0.5319909453392029,304.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.423583984375,0.9990000128746032,1.0,0.5602120757102966,304.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.423583984375,0.9990000128746032,1.0,0.4137707352638244,303.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.423583984375,0.9990000128746032,1.0,0.5602120757102966,303.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.423583984375,0.9990000128746032,1.0,2.657404899597168,299.4237670898437,284.95001220703125,299.43896484375,295.7990417480469,299.43865966796875,304.1131896972656,299.4246826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68028450012207,5.680258750915527,2.5961970095522705e-05,4.391963958740234,1.0,0.0,0.0,298.2452087402344,410.0,55.7324104309082,0.0,13467.671875,1.0,292.11871337890625,293.0917053222656,295.76348876953125,295.7622375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208953082561493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030360,303.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.44482421875,0.9990000128746032,1.0,0.5319895148277283,304.25,297.1499938964844,293.1499938964844,0.0,-0.0,299.44482421875,0.9990000128746032,1.0,0.5602105855941772,304.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.44482421875,0.9990000128746032,1.0,0.4137696325778961,303.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.44482421875,0.9990000128746032,1.0,0.5602105855941772,303.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.44482421875,0.9990000128746032,1.0,2.657397747039795,299.44500732421875,284.95001220703125,299.4606628417969,295.8106384277344,299.4602966308594,304.1172790527344,299.4459228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680269718170166,5.680243968963623,2.5962197469198145e-05,4.392034530639648,1.0,0.0,0.0,298.2516174316406,410.0,57.437538146972656,0.0,13467.642578125,1.0,292.1185302734375,293.0916748046875,295.7669372558594,295.765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214644432067871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030420,303.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.5319865942001343,304.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.5602075457572937,304.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.4137673676013946,303.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.5602075457572937,303.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,2.657383441925049,299.4886779785156,284.95001220703125,299.5050048828125,295.83416748046875,299.50457763671875,304.12615966796875,299.4896240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213451385498,2.596265585452784e-05,4.392177581787109,1.0,0.0,0.0,298.2646484375,410.0,60.12825775146485,0.0,13467.5849609375,1.0,292.1181335449219,293.0916442871094,295.7756652832031,295.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4226665496826172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
