time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,303.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.5319865942001343,304.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.5602075457572937,304.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.4137673676013946,303.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,0.5602075457572937,303.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4884948730469,0.9990000128746032,1.0,2.657383441925049,299.4886779785156,284.95001220703125,299.5050048828125,295.83416748046875,299.50457763671875,304.12615966796875,299.4896240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213451385498,2.596265585452784e-05,4.392177581787109,1.0,0.0,0.0,298.2646484375,410.0,60.12825775146485,0.0,13467.5849609375,1.0,292.1181335449219,293.0916442871094,295.7756652832031,295.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4226665496826172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030540,303.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.5319836735725403,304.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.5602044463157654,304.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.4137651026248932,303.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.5602044463157654,303.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,2.6573686599731445,299.53326416015625,284.95001220703125,299.54998779296875,295.8578186035156,299.5495910644531,304.1358642578125,299.53424072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209159851074,5.680182933807373,2.596311787783634e-05,4.3923211097717285,1.0,0.0,0.0,298.2777709960937,410.0,61.866580963134766,0.0,13467.525390625,1.0,292.11773681640625,293.09161376953125,295.7865295410156,295.7838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4239340722560882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030600,303.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.5319836735725403,304.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.5602044463157654,304.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.4137651026248932,303.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,0.5602044463157654,303.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5330810546875,0.9990000128746032,1.0,2.6573686599731445,299.53326416015625,284.95001220703125,299.54998779296875,295.8578186035156,299.5495910644531,304.1358642578125,299.53424072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209159851074,5.680182933807373,2.596311787783634e-05,4.3923211097717285,1.0,0.0,0.0,298.2777709960937,410.0,61.866580963134766,0.0,13467.525390625,1.0,292.11773681640625,293.09161376953125,295.7865295410156,295.7838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4239340722560882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030660,303.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.5319807529449463,304.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.5602014064788818,304.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.4137628376483917,303.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.5602014064788818,303.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,2.65735411643982,299.5780639648437,284.95001220703125,299.5950012207031,295.88116455078125,299.5945739746094,304.1460266113281,299.5790405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357808215544e-05,4.392464637756348,1.0,0.0,0.0,298.29083251953125,410.0,62.82882308959961,0.0,13467.466796875,1.0,292.1173400878906,293.0915832519531,295.7988586425781,295.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4252371788024902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030720,303.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.5319807529449463,304.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.5602014064788818,304.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.4137628376483917,303.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,0.5602014064788818,303.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.577880859375,0.9990000128746032,1.0,2.65735411643982,299.5780639648437,284.95001220703125,299.5950012207031,295.88116455078125,299.5945739746094,304.1460266113281,299.5790405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357808215544e-05,4.392464637756348,1.0,0.0,0.0,298.29083251953125,410.0,62.82882308959961,0.0,13467.466796875,1.0,292.1173400878906,293.0915832519531,295.7988586425781,295.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4252371788024902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030780,303.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.61346435546875,0.9990000128746032,1.0,0.5319784879684448,304.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.61346435546875,0.9990000128746032,1.0,0.560198962688446,304.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.61346435546875,0.9990000128746032,1.0,0.4137610495090484,303.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.61346435546875,0.9990000128746032,1.0,0.560198962688446,303.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.61346435546875,0.9990000128746032,1.0,2.6573426723480225,299.6136474609375,284.95001220703125,299.63055419921875,295.8993835449219,299.6300964355469,304.1545104980469,299.6145935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154800415039,5.680128574371338,2.5963941880036145e-05,4.392578125,1.0,0.0,0.0,298.3011779785156,410.0,62.92298889160156,0.0,13467.4208984375,1.0,292.1170349121094,293.091552734375,295.8097229003906,295.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4262959063053131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030840,303.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.5319778919219971,304.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.5601983666419983,304.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.4137606024742126,303.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.5601983666419983,303.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,2.657339811325073,299.6224670410156,284.95001220703125,299.63934326171875,295.9038391113281,299.6388854980469,304.1566467285156,299.6234130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680148601531982,5.68012285232544,2.5964032829506323e-05,4.392606258392334,1.0,0.0,0.0,298.30377197265625,410.0,62.86941909790039,0.0,13467.4091796875,1.0,292.116943359375,293.091552734375,295.8125305175781,295.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.426561176776886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030900,303.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.64410400390625,0.9990000128746032,1.0,0.5319764614105225,304.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.64410400390625,0.9990000128746032,1.0,0.5601968765258789,304.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.64410400390625,0.9990000128746032,1.0,0.4137594997882843,303.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.64410400390625,0.9990000128746032,1.0,0.5601968765258789,303.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.64410400390625,0.9990000128746032,1.0,2.6573326587677,299.644287109375,284.95001220703125,299.6610412597656,295.9147644042969,299.6605529785156,304.1620788574219,299.6452331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680133819580078,5.680108070373535,2.596425656520296e-05,4.392675876617432,1.0,0.0,0.0,298.31011962890625,410.0,62.507694244384766,0.0,13467.380859375,1.0,292.11676025390625,293.0915222167969,295.8197937011719,295.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4272242486476898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030960,303.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656494140625,0.9990000128746032,1.0,0.5319750905036926,304.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656494140625,0.9990000128746032,1.0,0.5601953864097595,304.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656494140625,0.9990000128746032,1.0,0.4137583971023559,303.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656494140625,0.9990000128746032,1.0,0.5601953864097595,303.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6656494140625,0.9990000128746032,1.0,2.6573257446289062,299.66583251953125,284.95001220703125,299.6823425292969,295.9253845214844,299.6819152832031,304.1675109863281,299.666748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119514465332,5.680093288421631,2.596447848191019e-05,4.392745018005371,1.0,0.0,0.0,298.31640625,410.0,61.952781677246094,0.0,13467.3525390625,1.0,292.1165466308594,293.09149169921875,295.82720947265625,295.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.427885890007019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031020,303.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.531972348690033,304.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.5601925253868103,304.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.4137562811374664,303.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.5601925253868103,303.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,2.6573119163513184,299.7071533203125,284.95001220703125,299.7232971191406,295.9454650878906,299.72271728515625,304.178466796875,299.70806884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680065155029297,2.5964909582398832e-05,4.392879009246826,1.0,0.0,0.0,298.32867431640625,410.0,60.0931396484375,0.0,13467.2978515625,1.0,292.1161804199219,293.0914611816406,295.8427124023437,295.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4291830658912658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031080,303.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.531972348690033,304.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.5601925253868103,304.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.4137562811374664,303.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,0.5601925253868103,303.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7070007324219,0.9990000128746032,1.0,2.6573119163513184,299.7071533203125,284.95001220703125,299.7232971191406,295.9454650878906,299.72271728515625,304.178466796875,299.70806884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680065155029297,2.5964909582398832e-05,4.392879009246826,1.0,0.0,0.0,298.32867431640625,410.0,60.0931396484375,0.0,13467.2978515625,1.0,292.1161804199219,293.0914611816406,295.8427124023437,295.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4291830658912658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031140,303.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.5319697260856628,304.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.5601897239685059,304.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.4137542247772217,303.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.5601897239685059,303.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,2.657298803329468,299.7463073730469,284.95001220703125,299.7616271972656,295.963623046875,299.7610168457031,304.1893005371094,299.74713134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063724517822,5.680037498474121,2.5965326130972244e-05,4.393008708953857,1.0,0.0,0.0,298.3404846191406,410.0,57.32691192626953,0.0,13467.244140625,1.0,292.11578369140625,293.0914306640625,295.8585205078125,295.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4304410517215729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031200,303.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.5319697260856628,304.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.5601897239685059,304.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.4137542247772217,303.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,0.5601897239685059,303.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7461242675781,0.9990000128746032,1.0,2.657298803329468,299.7463073730469,284.95001220703125,299.7616271972656,295.963623046875,299.7610168457031,304.1893005371094,299.74713134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063724517822,5.680037498474121,2.5965326130972244e-05,4.393008708953857,1.0,0.0,0.0,298.3404846191406,410.0,57.32691192626953,0.0,13467.244140625,1.0,292.11578369140625,293.0914306640625,295.8585205078125,295.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4304410517215729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031260,303.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.5319672226905823,304.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.5601871013641357,304.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.4137522578239441,303.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.5601871013641357,303.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,2.6572864055633545,299.7823181152344,284.95001220703125,299.79656982421875,295.9795227050781,299.7959899902344,304.19989013671875,299.7830810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965722670662217e-05,4.393132209777832,1.0,0.0,0.0,298.3517761230469,410.0,53.580078125,0.0,13467.193359375,1.0,292.1153869628906,293.0914001464844,295.8743896484375,295.87030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316340684890747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031320,303.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.5319672226905823,304.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.5601871013641357,304.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.4137522578239441,303.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,0.5601871013641357,303.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7821655273437,0.9990000128746032,1.0,2.6572864055633545,299.7823181152344,284.95001220703125,299.79656982421875,295.9795227050781,299.7959899902344,304.19989013671875,299.7830810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965722670662217e-05,4.393132209777832,1.0,0.0,0.0,298.3517761230469,410.0,53.580078125,0.0,13467.193359375,1.0,292.1153869628906,293.0914001464844,295.8743896484375,295.87030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316340684890747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031380,303.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.5319648385047913,304.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.5601845979690552,304.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.413750410079956,303.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.5601845979690552,303.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,2.6572744846343994,299.8146057128906,284.95001220703125,299.8275146484375,295.9927673339844,299.8269348144531,304.2100524902344,299.8152770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.0,0.0,298.3624267578125,410.0,48.88078308105469,0.0,13467.1455078125,1.0,292.114990234375,293.09136962890625,295.8899230957031,295.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4327409267425537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031440,303.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.5319648385047913,304.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.5601845979690552,304.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.413750410079956,303.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,0.5601845979690552,303.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8144836425781,0.9990000128746032,1.0,2.6572744846343994,299.8146057128906,284.95001220703125,299.8275146484375,295.9927673339844,299.8269348144531,304.2100524902344,299.8152770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.0,0.0,298.3624267578125,410.0,48.88078308105469,0.0,13467.1455078125,1.0,292.114990234375,293.09136962890625,295.8899230957031,295.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4327409267425537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031500,303.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8292236328125,0.9990000128746032,1.0,0.5319636464118958,304.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8292236328125,0.9990000128746032,1.0,0.5601833462715149,304.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8292236328125,0.9990000128746032,1.0,0.4137495160102844,303.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8292236328125,0.9990000128746032,1.0,0.5601833462715149,303.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8292236328125,0.9990000128746032,1.0,2.657268762588501,299.829345703125,284.95001220703125,299.8412780761719,295.9982604980469,299.8409118652344,304.2149353027344,299.8299560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.5966279281419705e-05,4.39330530166626,1.0,0.0,0.0,298.3675537109375,410.0,46.18604278564453,0.0,13467.123046875,1.0,292.1147766113281,293.09136962890625,295.89752197265625,295.89361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4332608878612518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031560,303.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8426513671875,0.9990000128746032,1.0,0.5319625735282898,304.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8426513671875,0.9990000128746032,1.0,0.5601822137832642,304.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8426513671875,0.9990000128746032,1.0,0.4137486815452575,303.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8426513671875,0.9990000128746032,1.0,0.5601822137832642,303.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8426513671875,0.9990000128746032,1.0,2.6572632789611816,299.8427429199219,284.95001220703125,299.853759765625,296.0029296875,299.8534545898437,304.2196350097656,299.84332275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679989337921143,5.679963111877441,2.596645208541304e-05,4.393359184265137,1.0,0.0,0.0,298.3724670410156,410.0,43.09911346435547,0.0,13467.1005859375,1.0,292.1145935058594,293.0913391113281,295.9049072265625,295.9010925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4337494373321533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031620,303.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.5319605469703674,304.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.5601800680160522,304.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.4137470722198486,303.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.5601800680160522,303.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,2.6572530269622803,299.86529541015625,284.95001220703125,299.8746643066406,296.0096435546875,299.874267578125,304.22833251953125,299.8657531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.679941654205322,2.596677768451628e-05,4.393460273742676,1.0,0.0,0.0,298.3816833496094,410.0,36.49153137207031,0.0,13467.0595703125,1.0,292.1141967773437,293.09130859375,295.9187927246094,295.91522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4346112310886383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031680,303.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.5319605469703674,304.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.5601800680160522,304.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.4137470722198486,303.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,0.5601800680160522,303.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8652038574219,0.9990000128746032,1.0,2.6572530269622803,299.86529541015625,284.95001220703125,299.8746643066406,296.0096435546875,299.874267578125,304.22833251953125,299.8657531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.679941654205322,2.596677768451628e-05,4.393460273742676,1.0,0.0,0.0,298.3816833496094,410.0,36.49153137207031,0.0,13467.0595703125,1.0,292.1141967773437,293.09130859375,295.9187927246094,295.91522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4346112310886383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031740,303.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.5319586396217346,304.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.5601780414581299,304.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.4137456119060516,303.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.5601780414581299,303.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,2.657243490219116,299.8824157714844,284.95001220703125,299.8895263671875,296.0125427246094,299.8892517089844,304.236083984375,299.8827514648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.0,0.0,298.3901672363281,410.0,28.873863220214844,0.0,13467.021484375,1.0,292.1138000488281,293.0912780761719,295.9313659667969,295.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4353297054767608,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031800,303.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.5319586396217346,304.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.5601780414581299,304.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.4137456119060516,303.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,0.5601780414581299,303.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8823547363281,0.9990000128746032,1.0,2.657243490219116,299.8824157714844,284.95001220703125,299.8895263671875,296.0125427246094,299.8892517089844,304.236083984375,299.8827514648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.0,0.0,298.3901672363281,410.0,28.873863220214844,0.0,13467.021484375,1.0,292.1138000488281,293.0912780761719,295.9313659667969,295.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4353297054767608,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031860,303.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.5319569110870361,304.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.5601762533187866,304.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.4137442708015442,303.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.5601762533187866,303.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,2.657235145568848,299.8930053710937,284.95001220703125,299.8976745605469,296.01123046875,299.89752197265625,304.2426147460937,299.8931884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636703491211,1.0,0.0,0.0,298.3977966308594,410.0,20.29072952270508,0.0,13466.9873046875,1.0,292.1134033203125,293.0912475585937,295.94219970703125,295.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358707666397095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031920,303.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.5319569110870361,304.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.5601762533187866,304.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.4137442708015442,303.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,0.5601762533187866,303.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8929748535156,0.9990000128746032,1.0,2.657235145568848,299.8930053710937,284.95001220703125,299.8976745605469,296.01123046875,299.89752197265625,304.2426147460937,299.8931884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636703491211,1.0,0.0,0.0,298.3977966308594,410.0,20.29072952270508,0.0,13466.9873046875,1.0,292.1134033203125,293.0912475585937,295.94219970703125,295.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358707666397095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031980,303.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.5319555997848511,304.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.5601748824119568,304.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.413743257522583,303.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,0.5601748824119568,303.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.896484375,0.9990000128746032,1.0,2.657228469848633,299.896484375,284.95001220703125,299.8988037109375,296.0062561035156,299.8988037109375,304.24725341796875,299.89654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702030181885,1.0,0.0,0.0,298.4037475585937,410.0,12.045004844665527,0.0,13466.9609375,1.0,292.1130676269531,293.0912170410156,295.95001220703125,295.9477844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4361826181411743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032040,303.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8964233398437,0.9990000128746032,1.0,0.5319554209709167,304.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8964233398437,0.9990000128746032,1.0,0.5601747035980225,304.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8964233398437,0.9990000128746032,1.0,0.413743108510971,303.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8964233398437,0.9990000128746032,1.0,0.5601747035980225,303.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8964233398437,0.9990000128746032,1.0,2.6572275161743164,299.8964538574219,284.95001220703125,299.89849853515625,296.0052795410156,299.8984375,304.2477722167969,299.896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596757985884324e-05,4.393710613250732,1.0,0.0,0.0,298.4045104980469,410.0,10.859420776367188,0.0,13466.95703125,1.0,292.1130065917969,293.0912170410156,295.950927734375,295.94873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4362102150917053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032100,303.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.89532470703125,0.9990000128746032,1.0,0.5319547653198242,304.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.89532470703125,0.9990000128746032,1.0,0.5601739883422852,304.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.89532470703125,0.9990000128746032,1.0,0.4137426018714905,303.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.89532470703125,0.9990000128746032,1.0,0.5601739883422852,303.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.89532470703125,0.9990000128746032,1.0,2.657224178314209,299.89532470703125,284.95001220703125,299.8959350585937,296.00048828125,299.8958435058594,304.249755859375,299.895263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67990779876709,5.679882049560547,2.5967687179218046e-05,4.393743515014648,1.0,0.0,0.0,298.40753173828125,410.0,5.689487457275391,0.0,13466.943359375,1.0,292.1128234863281,293.0911865234375,295.9543762207031,295.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4363008141517639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032160,303.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5319541692733765,304.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5601733326911926,304.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.4137421250343323,303.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5601733326911926,303.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,2.6572210788726807,299.89208984375,284.95001220703125,299.8912658691406,295.9943542480469,299.89117431640625,304.2513427734375,299.8919372558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.679875373840332,2.596778358565644e-05,4.393773555755615,1.0,0.0,0.0,298.4102783203125,410.0,0.308587908744812,0.0,13466.931640625,1.0,292.1126403808594,293.0911865234375,295.9571533203125,295.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.436331570148468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032220,303.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.5319530963897705,304.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.5601722002029419,304.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.4137412905693054,303.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.5601722002029419,303.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,2.6572158336639404,299.8793640136719,284.95001220703125,299.87530517578125,295.97802734375,299.8753662109375,304.2531433105469,299.8790283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967952751670964e-05,4.393826484680176,1.0,0.0,0.0,298.41510009765625,410.0,-11.143746376037598,0.0,13466.9091796875,1.0,292.1122436523437,293.0911560058594,295.9606018066406,295.9598693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4362119734287262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032280,303.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.5319530963897705,304.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.5601722002029419,304.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.4137412905693054,303.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,0.5601722002029419,303.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8794250488281,0.9990000128746032,1.0,2.6572158336639404,299.8793640136719,284.95001220703125,299.87530517578125,295.97802734375,299.8753662109375,304.2531433105469,299.8790283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967952751670964e-05,4.393826484680176,1.0,0.0,0.0,298.41510009765625,410.0,-11.143746376037598,0.0,13466.9091796875,1.0,292.1122436523437,293.0911560058594,295.9606018066406,295.9598693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4362119734287262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032340,303.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5319522023200989,304.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5601713061332703,304.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.4137406349182129,303.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5601713061332703,303.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,2.6572115421295166,299.8575439453125,284.95001220703125,299.8500061035156,295.9559326171875,299.850341796875,304.2529296875,299.8570251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968087356886823e-05,4.39386796951294,1.0,0.0,0.0,298.4188842773437,410.0,-23.29463768005371,0.0,13466.892578125,1.0,292.1118469238281,293.09112548828125,295.9607849121094,295.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358241856098175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032400,303.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5319522023200989,304.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5601713061332703,304.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.4137406349182129,303.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5601713061332703,303.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,2.6572115421295166,299.8575439453125,284.95001220703125,299.8500061035156,295.9559326171875,299.850341796875,304.2529296875,299.8570251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968087356886823e-05,4.39386796951294,1.0,0.0,0.0,298.4188842773437,410.0,-23.29463768005371,0.0,13466.892578125,1.0,292.1118469238281,293.09112548828125,295.9607849121094,295.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358241856098175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032460,303.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.5319515466690063,304.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.560170590877533,304.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.4137400984764099,303.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.560170590877533,303.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,2.65720796585083,299.8289489746094,284.95001220703125,299.8191223144531,295.93084716796875,299.8194274902344,304.2485656738281,299.82830810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.393901824951172,1.0,0.0,0.0,298.4219665527344,410.0,-33.2520866394043,0.0,13466.87890625,1.0,292.1114501953125,293.0910949707031,295.9576110839844,295.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.435184121131897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032520,303.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.5319515466690063,304.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.560170590877533,304.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.4137400984764099,303.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,0.560170590877533,303.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8290710449219,0.9990000128746032,1.0,2.65720796585083,299.8289489746094,284.95001220703125,299.8191223144531,295.93084716796875,299.8194274902344,304.2485656738281,299.82830810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.393901824951172,1.0,0.0,0.0,298.4219665527344,410.0,-33.2520866394043,0.0,13466.87890625,1.0,292.1114501953125,293.0910949707031,295.9576110839844,295.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.435184121131897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
