time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032580,303.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.5319508910179138,304.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.5601699352264404,304.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.4137395918369293,303.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.5601699352264404,303.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,2.6572048664093018,299.79803466796875,284.95001220703125,299.7869873046875,295.90594482421875,299.78729248046875,304.2401123046875,299.7973327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829654066824e-05,4.393933296203613,1.0,0.0,0.0,298.42486572265625,410.0,-38.89493560791016,0.0,13466.8662109375,1.0,292.1110534667969,293.091064453125,295.9515380859375,295.9532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4343810081481933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032640,303.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.5319508910179138,304.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.5601699352264404,304.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.4137395918369293,303.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,0.5601699352264404,303.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.79815673828125,0.9990000128746032,1.0,2.6572048664093018,299.79803466796875,284.95001220703125,299.7869873046875,295.90594482421875,299.78729248046875,304.2401123046875,299.7973327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829654066824e-05,4.393933296203613,1.0,0.0,0.0,298.42486572265625,410.0,-38.89493560791016,0.0,13466.8662109375,1.0,292.1110534667969,293.091064453125,295.9515380859375,295.9532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4343810081481933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032700,303.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.78204345703125,0.9990000128746032,1.0,0.5319505929946899,304.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.78204345703125,0.9990000128746032,1.0,0.5601695775985718,304.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78204345703125,0.9990000128746032,1.0,0.4137393534183502,303.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.78204345703125,0.9990000128746032,1.0,0.5601695775985718,303.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.78204345703125,0.9990000128746032,1.0,2.657203435897827,299.78192138671875,284.95001220703125,299.7704772949219,295.8935241699219,299.77081298828125,304.234619140625,299.7812194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.0,0.0,298.4262390136719,410.0,-40.70586013793945,0.0,13466.859375,1.0,292.1108703613281,293.0910339355469,295.94744873046875,295.94952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4339342713356018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032760,303.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7655944824219,0.9990000128746032,1.0,0.5319502949714661,304.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7655944824219,0.9990000128746032,1.0,0.5601692795753479,304.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7655944824219,0.9990000128746032,1.0,0.4137391149997711,303.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7655944824219,0.9990000128746032,1.0,0.5601692795753479,303.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7655944824219,0.9990000128746032,1.0,2.657201766967773,299.7654724121094,284.95001220703125,299.7536926269531,295.88116455078125,299.7540283203125,304.2284545898437,299.7647399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968392947106626e-05,4.39396333694458,1.0,0.0,0.0,298.4275817871094,410.0,-42.16878890991211,0.0,13466.853515625,1.0,292.11065673828125,293.0910339355469,295.9427795410156,295.94512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4334657490253448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032820,303.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.5319496989250183,304.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.5601686835289001,304.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.4137386679649353,303.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.5601686835289001,303.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,2.657198905944824,299.731689453125,284.95001220703125,299.7193298339844,295.85650634765625,299.7196655273437,304.21484375,299.73095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.59684820775874e-05,4.393990993499756,1.0,0.0,0.0,298.4301147460937,410.0,-44.57200622558594,0.0,13466.841796875,1.0,292.1102600097656,293.09100341796875,295.9319763183594,295.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4324815273284912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032880,303.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.5319496989250183,304.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.5601686835289001,304.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.4137386679649353,303.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,0.5601686835289001,303.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7318115234375,0.9990000128746032,1.0,2.657198905944824,299.731689453125,284.95001220703125,299.7193298339844,295.85650634765625,299.7196655273437,304.21484375,299.73095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.59684820775874e-05,4.393990993499756,1.0,0.0,0.0,298.4301147460937,410.0,-44.57200622558594,0.0,13466.841796875,1.0,292.1102600097656,293.09100341796875,295.9319763183594,295.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4324815273284912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032940,303.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.5319491624832153,304.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.5601680874824524,304.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.4137382507324219,303.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.5601680874824524,303.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,2.657196283340454,299.6967468261719,284.95001220703125,299.6839904785156,295.8319702148437,299.684326171875,304.1996154785156,299.69598388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.5968567570089363e-05,4.394017696380615,1.0,0.0,0.0,298.4325561523437,410.0,-46.35457229614258,0.0,13466.8310546875,1.0,292.10986328125,293.0909729003906,295.91925048828125,295.9226379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4314348399639129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033000,303.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.5319491624832153,304.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.5601680874824524,304.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.4137382507324219,303.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,0.5601680874824524,303.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6968994140625,0.9990000128746032,1.0,2.657196283340454,299.6967468261719,284.95001220703125,299.6839904785156,295.8319702148437,299.684326171875,304.1996154785156,299.69598388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.5968567570089363e-05,4.394017696380615,1.0,0.0,0.0,298.4325561523437,410.0,-46.35457229614258,0.0,13466.8310546875,1.0,292.10986328125,293.0909729003906,295.91925048828125,295.9226379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4314348399639129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033060,303.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.5319486260414124,304.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.5601675510406494,304.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.4137378334999084,303.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.5601675510406494,303.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,2.657193660736084,299.660888671875,284.95001220703125,299.64776611328125,295.8075561523437,299.6481018066406,304.1833190917969,299.6601257324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.0,0.0,298.4349060058594,410.0,-47.834957122802734,0.0,13466.8203125,1.0,292.1094665527344,293.0909423828125,295.90496826171875,295.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4303410649299621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033120,303.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.5319486260414124,304.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.5601675510406494,304.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.4137378334999084,303.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,0.5601675510406494,303.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6610412597656,0.9990000128746032,1.0,2.657193660736084,299.660888671875,284.95001220703125,299.64776611328125,295.8075561523437,299.6481018066406,304.1833190917969,299.6601257324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.0,0.0,298.4349060058594,410.0,-47.834957122802734,0.0,13466.8203125,1.0,292.1094665527344,293.0909423828125,295.90496826171875,295.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4303410649299621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033180,303.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6258239746094,0.9990000128746032,1.0,0.5319481492042542,304.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6258239746094,0.9990000128746032,1.0,0.5601670145988464,304.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6258239746094,0.9990000128746032,1.0,0.4137374460697174,303.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6258239746094,0.9990000128746032,1.0,0.5601670145988464,303.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6258239746094,0.9990000128746032,1.0,2.657191276550293,299.62567138671875,284.95001220703125,299.6122131347656,295.7842102050781,299.612548828125,304.1669311523437,299.6248779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872946014628e-05,4.394067764282227,1.0,0.0,0.0,298.4371337890625,410.0,-49.06454849243164,0.0,13466.810546875,1.0,292.1091003417969,293.09088134765625,295.8900146484375,295.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292528927326202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033240,303.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6243591308594,0.9990000128746032,1.0,0.5319481492042542,304.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6243591308594,0.9990000128746032,1.0,0.5601670145988464,304.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6243591308594,0.9990000128746032,1.0,0.4137374460697174,303.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6243591308594,0.9990000128746032,1.0,0.5601670145988464,303.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6243591308594,0.9990000128746032,1.0,2.657191038131714,299.6241760253906,284.95001220703125,299.6107177734375,295.78326416015625,299.611083984375,304.1662292480469,299.6234130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.5968733098125085e-05,4.394068717956543,1.0,0.0,0.0,298.4372253417969,410.0,-49.11302185058594,0.0,13466.810546875,1.0,292.1091003417969,293.09088134765625,295.8893737792969,295.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292070567607879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033300,303.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6057434082031,0.9990000128746032,1.0,0.531947910785675,304.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6057434082031,0.9990000128746032,1.0,0.5601667165756226,304.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6057434082031,0.9990000128746032,1.0,0.4137372374534607,303.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6057434082031,0.9990000128746032,1.0,0.5601667165756226,303.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6057434082031,0.9990000128746032,1.0,2.6571898460388184,299.6055908203125,284.95001220703125,299.5919494628906,295.7711181640625,299.5923156738281,304.1574401855469,299.6047668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.5968773115891963e-05,4.394081115722656,1.0,0.0,0.0,298.4383544921875,410.0,-49.70125961303711,0.0,13466.8056640625,1.0,292.10888671875,293.09088134765625,295.88116455078125,295.8854675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286278486251831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033360,303.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.58697509765625,0.9990000128746032,1.0,0.5319476127624512,304.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.58697509765625,0.9990000128746032,1.0,0.5601664781570435,304.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.58697509765625,0.9990000128746032,1.0,0.4137370586395263,303.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.58697509765625,0.9990000128746032,1.0,0.5601664781570435,303.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.58697509765625,0.9990000128746032,1.0,2.657188653945923,299.5867919921875,284.95001220703125,299.572998046875,295.759033203125,299.5733947753906,304.1485290527344,299.58599853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807662963867,2.596881313365884e-05,4.394093990325928,1.0,0.0,0.0,298.4394836425781,410.0,-50.26742172241211,0.0,13466.7998046875,1.0,292.10870361328125,293.0908508300781,295.87274169921875,295.8771667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4280413389205932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033420,303.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.531947135925293,304.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.5601659417152405,304.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.4137366414070129,303.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.5601659417152405,303.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,2.6571860313415527,299.5487060546875,284.95001220703125,299.53466796875,295.7348937988281,299.5350341796875,304.1302185058594,299.5478820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.59688931691926e-05,4.394118785858154,1.0,0.0,0.0,298.4417724609375,410.0,-51.25341796875,0.0,13466.7900390625,1.0,292.1083068847656,293.0908203125,295.85504150390625,295.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.42684206366539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033480,303.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.531947135925293,304.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.5601659417152405,304.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.4137366414070129,303.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,0.5601659417152405,303.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5488586425781,0.9990000128746032,1.0,2.6571860313415527,299.5487060546875,284.95001220703125,299.53466796875,295.7348937988281,299.5350341796875,304.1302185058594,299.5478820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.59688931691926e-05,4.394118785858154,1.0,0.0,0.0,298.4417724609375,410.0,-51.25341796875,0.0,13466.7900390625,1.0,292.1083068847656,293.0908203125,295.85504150390625,295.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.42684206366539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033540,303.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.53194659948349,304.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.5601654052734375,304.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.4137362539768219,303.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.5601654052734375,303.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,2.6571834087371826,299.510009765625,284.95001220703125,299.4958190917969,295.7108459472656,299.49615478515625,304.1114501953125,299.5091857910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.0,0.0,298.444091796875,410.0,-52.0854721069336,0.0,13466.779296875,1.0,292.10791015625,293.0907897949219,295.83648681640625,295.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4256163239479065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033600,303.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.53194659948349,304.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.5601654052734375,304.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.4137362539768219,303.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,0.5601654052734375,303.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5101928710937,0.9990000128746032,1.0,2.6571834087371826,299.510009765625,284.95001220703125,299.4958190917969,295.7108459472656,299.49615478515625,304.1114501953125,299.5091857910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.0,0.0,298.444091796875,410.0,-52.0854721069336,0.0,13466.779296875,1.0,292.10791015625,293.0907897949219,295.83648681640625,295.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4256163239479065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033660,303.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.531946063041687,304.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.5601648092269897,304.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.4137358367443084,303.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.5601648092269897,303.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,2.6571807861328125,299.4709167480469,284.95001220703125,299.4565124511719,295.6868591308594,299.4568786621094,304.09234619140625,299.4700927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679817199707031,5.679791450500488,2.596905869722832e-05,4.39417028427124,1.0,0.0,0.0,298.44647216796875,410.0,-52.79009628295898,0.0,13466.7685546875,1.0,292.1075134277344,293.0907592773437,295.8172607421875,295.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4243707060813904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033720,303.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.531946063041687,304.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.5601648092269897,304.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.4137358367443084,303.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,0.5601648092269897,303.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.9990000128746032,1.0,2.6571807861328125,299.4709167480469,284.95001220703125,299.4565124511719,295.6868591308594,299.4568786621094,304.09234619140625,299.4700927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679817199707031,5.679791450500488,2.596905869722832e-05,4.39417028427124,1.0,0.0,0.0,298.44647216796875,410.0,-52.79009628295898,0.0,13466.7685546875,1.0,292.1075134277344,293.0907592773437,295.8172607421875,295.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4243707060813904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033780,303.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.531945526599884,304.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.5601642727851868,304.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.413735419511795,303.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.5601642727851868,303.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,2.6571781635284424,299.43145751953125,284.95001220703125,299.4169006347656,295.6629638671875,299.4172668457031,304.0728759765625,299.4306030273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969144189730287e-05,4.3941969871521,1.0,0.0,0.0,298.44891357421875,410.0,-53.38185501098633,0.0,13466.7578125,1.0,292.10711669921875,293.0907287597656,295.7974548339844,295.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4231068789958954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033840,303.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.531945526599884,304.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.5601642727851868,304.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.413735419511795,303.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,0.5601642727851868,303.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4316101074219,0.9990000128746032,1.0,2.6571781635284424,299.43145751953125,284.95001220703125,299.4169006347656,295.6629638671875,299.4172668457031,304.0728759765625,299.4306030273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969144189730287e-05,4.3941969871521,1.0,0.0,0.0,298.44891357421875,410.0,-53.38185501098633,0.0,13466.7578125,1.0,292.10711669921875,293.0907287597656,295.7974548339844,295.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4231068789958954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033900,303.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.41180419921875,0.9990000128746032,1.0,0.5319452285766602,304.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.41180419921875,0.9990000128746032,1.0,0.5601639747619629,304.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.41180419921875,0.9990000128746032,1.0,0.4137352108955383,303.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.41180419921875,0.9990000128746032,1.0,0.5601639747619629,303.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.41180419921875,0.9990000128746032,1.0,2.657176733016968,299.41162109375,284.95001220703125,299.39697265625,295.6510314941406,299.3973693847656,304.0630798339844,299.4107666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679782867431641,2.596918784547597e-05,4.394210338592529,1.0,0.0,0.0,298.4501342773437,410.0,-53.635475158691406,0.0,13466.751953125,1.0,292.10693359375,293.0906982421875,295.787353515625,295.7926940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224705100059509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033960,303.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.39190673828125,0.9990000128746032,1.0,0.531944990158081,304.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.39190673828125,0.9990000128746032,1.0,0.560163676738739,304.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.39190673828125,0.9990000128746032,1.0,0.4137349724769592,303.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.39190673828125,0.9990000128746032,1.0,0.560163676738739,303.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.39190673828125,0.9990000128746032,1.0,2.657175302505493,299.3917236328125,284.95001220703125,299.37701416015625,295.6391296386719,299.37744140625,304.0531921386719,299.390869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.0,0.0,298.451416015625,410.0,-53.87840270996094,0.0,13466.7470703125,1.0,292.1067199707031,293.0906677246094,295.7771911621094,295.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4218313694000244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034020,303.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.5319443941116333,304.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.5601630806922913,304.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.4137345254421234,303.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.5601630806922913,303.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,2.657172441482544,299.3517761230469,284.95001220703125,299.3370056152344,295.6153259277344,299.33740234375,304.033203125,299.3509216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800033569336,5.679773807525635,2.596932245069184e-05,4.394252777099609,1.0,0.0,0.0,298.4539794921875,410.0,-54.229278564453125,0.0,13466.7353515625,1.0,292.1063232421875,293.09063720703125,295.7563781738281,295.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420542448759079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034080,303.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.5319443941116333,304.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.5601630806922913,304.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.4137345254421234,303.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,0.5601630806922913,303.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3519592285156,0.9990000128746032,1.0,2.657172441482544,299.3517761230469,284.95001220703125,299.3370056152344,295.6153259277344,299.33740234375,304.033203125,299.3509216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800033569336,5.679773807525635,2.596932245069184e-05,4.394252777099609,1.0,0.0,0.0,298.4539794921875,410.0,-54.229278564453125,0.0,13466.7353515625,1.0,292.1063232421875,293.09063720703125,295.7563781738281,295.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420542448759079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034140,303.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.5319437980651855,304.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.5601624250411987,304.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.4137340784072876,303.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.5601624250411987,303.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,2.6571695804595947,299.311767578125,284.95001220703125,299.2969055175781,295.5915832519531,299.2973327636719,304.0130615234375,299.3109130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.0,0.0,298.45660400390625,410.0,-54.47783660888672,0.0,13466.7236328125,1.0,292.10595703125,293.0906066894531,295.7353210449219,295.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4192479848861694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034200,303.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.5319437980651855,304.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.5601624250411987,304.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.4137340784072876,303.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,0.5601624250411987,303.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3119506835937,0.9990000128746032,1.0,2.6571695804595947,299.311767578125,284.95001220703125,299.2969055175781,295.5915832519531,299.2973327636719,304.0130615234375,299.3109130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.0,0.0,298.45660400390625,410.0,-54.47783660888672,0.0,13466.7236328125,1.0,292.10595703125,293.0906066894531,295.7353210449219,295.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4192479848861694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034260,303.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.5319432020187378,304.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.560161828994751,304.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.4137336015701294,303.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.560161828994751,303.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,2.6571664810180664,299.2717590332031,284.95001220703125,299.2568359375,295.5679016113281,299.2572937011719,303.99267578125,299.2709045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679787635803223,5.67976188659668,2.59695098066004e-05,4.39431095123291,1.0,0.0,0.0,298.45928955078125,410.0,-54.57719802856445,0.0,13466.7109375,1.0,292.1055603027344,293.0905456542969,295.7138671875,295.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4179480969905853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034320,303.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.5319432020187378,304.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.560161828994751,304.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.4137336015701294,303.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,0.560161828994751,303.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2719116210937,0.9990000128746032,1.0,2.6571664810180664,299.2717590332031,284.95001220703125,299.2568359375,295.5679016113281,299.2572937011719,303.99267578125,299.2709045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679787635803223,5.67976188659668,2.59695098066004e-05,4.39431095123291,1.0,0.0,0.0,298.45928955078125,410.0,-54.57719802856445,0.0,13466.7109375,1.0,292.1055603027344,293.0905456542969,295.7138671875,295.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4179480969905853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034380,303.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.53194260597229,304.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.5601611733436584,304.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.4137331545352936,303.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.5601611733436584,303.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,2.657163619995117,299.2317810058594,284.95001220703125,299.2168884277344,295.5442810058594,299.2173156738281,303.9721984863281,299.2309265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755210876465,2.5969604394049384e-05,4.3943400382995605,1.0,0.0,0.0,298.46197509765625,410.0,-54.59970474243164,0.0,13466.69921875,1.0,292.10516357421875,293.09051513671875,295.6922302246094,295.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.416647344827652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034440,303.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.53194260597229,304.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.5601611733436584,304.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.4137331545352936,303.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,0.5601611733436584,303.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2319641113281,0.9990000128746032,1.0,2.657163619995117,299.2317810058594,284.95001220703125,299.2168884277344,295.5442810058594,299.2173156738281,303.9721984863281,299.2309265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755210876465,2.5969604394049384e-05,4.3943400382995605,1.0,0.0,0.0,298.46197509765625,410.0,-54.59970474243164,0.0,13466.69921875,1.0,292.10516357421875,293.09051513671875,295.6922302246094,295.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.416647344827652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034500,303.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5319423079490662,304.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5601608753204346,304.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.4137329161167145,303.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,0.5601608753204346,303.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2120361328125,0.9990000128746032,1.0,2.6571619510650635,299.2118530273437,284.95001220703125,299.1969909667969,295.532470703125,299.1974182128906,303.9619140625,299.21099853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965168777388e-05,4.394354820251465,1.0,0.0,0.0,298.4633178710937,410.0,-54.54570770263672,0.0,13466.693359375,1.0,292.1049499511719,293.0904846191406,295.6813049316406,295.6871032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4159973859786987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034560,303.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1921691894531,0.9990000128746032,1.0,0.5319420099258423,304.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1921691894531,0.9990000128746032,1.0,0.5601605772972107,304.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1921691894531,0.9990000128746032,1.0,0.4137326776981354,303.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1921691894531,0.9990000128746032,1.0,0.5601605772972107,303.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1921691894531,0.9990000128746032,1.0,2.657160520553589,299.1920166015625,284.95001220703125,299.1771545410156,295.52069091796875,299.1776123046875,303.9515991210937,299.191162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.0,0.0,298.4646301269531,410.0,-54.459999084472656,0.0,13466.6875,1.0,292.1047668457031,293.0904846191406,295.6703491210937,295.6761779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4153481125831604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034620,303.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.5319414734840393,303.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.5601599812507629,304.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.4137322306632995,303.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.5601599812507629,303.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,2.65715765953064,299.1526184082031,284.95001220703125,299.1377258300781,295.49713134765625,299.1382751464844,303.9307861328125,299.1517639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969788111979145e-05,4.394397735595703,1.0,0.0,0.0,298.4672241210937,410.0,-54.19236373901367,0.0,13466.67578125,1.0,292.1043701171875,293.0904235839844,295.6482238769531,295.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4140547513961792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
