time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034680,303.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.5319414734840393,303.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.5601599812507629,304.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.4137322306632995,303.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,0.5601599812507629,303.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1527709960937,0.9990000128746032,1.0,2.65715765953064,299.1526184082031,284.95001220703125,299.1377258300781,295.49713134765625,299.1382751464844,303.9307861328125,299.1517639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969788111979145e-05,4.394397735595703,1.0,0.0,0.0,298.4672241210937,410.0,-54.19236373901367,0.0,13466.67578125,1.0,292.1043701171875,293.0904235839844,295.6482238769531,295.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4140547513961792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034740,303.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.5319408774375916,303.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.5601593852043152,304.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.4137317836284637,303.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.5601593852043152,303.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,2.6571547985076904,299.11334228515625,284.95001220703125,299.09869384765625,295.4736022949219,299.09912109375,303.90997314453125,299.1125183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987906144932e-05,4.394425392150879,1.0,0.0,0.0,298.4697570800781,410.0,-53.8716049194336,0.0,13466.6640625,1.0,292.1039733886719,293.09039306640625,295.6260070800781,295.6319274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4127646088600158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034800,303.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.5319408774375916,303.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.5601593852043152,304.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.4137317836284637,303.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,0.5601593852043152,303.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.113525390625,0.9990000128746032,1.0,2.6571547985076904,299.11334228515625,284.95001220703125,299.09869384765625,295.4736022949219,299.09912109375,303.90997314453125,299.1125183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987906144932e-05,4.394425392150879,1.0,0.0,0.0,298.4697570800781,410.0,-53.8716049194336,0.0,13466.6640625,1.0,292.1039733886719,293.09039306640625,295.6260070800781,295.6319274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4127646088600158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034860,303.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.5319403409957886,303.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.5601588487625122,304.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.4137313961982727,303.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.5601588487625122,303.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,2.6571521759033203,299.0748596191406,284.95001220703125,299.06011962890625,295.4501342773437,299.060791015625,303.88897705078125,299.07403564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.5969959096983075e-05,4.394450664520264,1.0,0.0,0.0,298.4720764160156,410.0,-53.33439636230469,0.0,13466.654296875,1.0,292.10357666015625,293.0903625488281,295.60357666015625,295.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4114898443222046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034920,303.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.5319403409957886,303.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.5601588487625122,304.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.4137313961982727,303.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,0.5601588487625122,303.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.07501220703125,0.9990000128746032,1.0,2.6571521759033203,299.0748596191406,284.95001220703125,299.06011962890625,295.4501342773437,299.060791015625,303.88897705078125,299.07403564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.5969959096983075e-05,4.394450664520264,1.0,0.0,0.0,298.4720764160156,410.0,-53.33439636230469,0.0,13466.654296875,1.0,292.10357666015625,293.0903625488281,295.60357666015625,295.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4114898443222046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034980,303.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.5319398641586304,303.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.5601583123207092,304.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.4137310087680816,303.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.5601583123207092,303.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,2.6571497917175293,299.0365905761719,284.95001220703125,299.02215576171875,295.4267272949219,299.0226745605469,303.86798095703125,299.0357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.47430419921875,410.0,-52.78399658203125,0.0,13466.6435546875,1.0,292.1031799316406,293.0903015136719,295.58111572265625,295.58709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4102216958999634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035040,303.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.5319398641586304,303.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.5601583123207092,304.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.4137310087680816,303.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,0.5601583123207092,303.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0367736816406,0.9990000128746032,1.0,2.6571497917175293,299.0365905761719,284.95001220703125,299.02215576171875,295.4267272949219,299.0226745605469,303.86798095703125,299.0357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.47430419921875,410.0,-52.78399658203125,0.0,13466.6435546875,1.0,292.1031799316406,293.0903015136719,295.58111572265625,295.58709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4102216958999634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035100,303.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.01788330078125,0.9990000128746032,1.0,0.5319396257400513,303.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.01788330078125,0.9990000128746032,1.0,0.5601580739021301,304.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.01788330078125,0.9990000128746032,1.0,0.4137308299541473,303.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.01788330078125,0.9990000128746032,1.0,0.5601580739021301,303.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.01788330078125,0.9990000128746032,1.0,2.657148599624634,299.0177307128906,284.95001220703125,299.00341796875,295.4150085449219,299.0038757324219,303.85748291015625,299.01690673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970075512304905e-05,4.394486904144287,1.0,0.0,0.0,298.4753723144531,410.0,-52.4311408996582,0.0,13466.6396484375,1.0,292.1029968261719,293.0902709960937,295.56982421875,295.5758361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4095930457115173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035160,303.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.99920654296875,0.9990000128746032,1.0,0.5319393873214722,303.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.99920654296875,0.9990000128746032,1.0,0.560157835483551,304.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99920654296875,0.9990000128746032,1.0,0.413730651140213,303.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99920654296875,0.9990000128746032,1.0,0.560157835483551,303.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.99920654296875,0.9990000128746032,1.0,2.6571476459503174,298.9990539550781,284.95001220703125,298.9848327636719,295.4033203125,298.9853515625,303.8469543457031,298.9982604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679722309112549,2.597011007310357e-05,4.394497394561768,1.0,0.0,0.0,298.476318359375,410.0,-52.024993896484375,0.0,13466.634765625,1.0,292.1028137207031,293.0902709960937,295.5585327148437,295.5645446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4089691936969757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035220,303.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.5319390296936035,303.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.5601574182510376,304.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.4137303531169891,303.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.5601574182510376,303.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,2.657145500183105,298.9622802734375,284.95001220703125,298.9482727050781,295.3799743652344,298.9488220214844,303.8258972167969,298.96148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.597017191874329e-05,4.394516468048096,1.0,0.0,0.0,298.47808837890625,410.0,-51.114871978759766,0.0,13466.626953125,1.0,292.1024169921875,293.0902099609375,295.5358581542969,295.5419006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4077347218990326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035280,303.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.5319390296936035,303.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.5601574182510376,304.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.4137303531169891,303.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,0.5601574182510376,303.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9624328613281,0.9990000128746032,1.0,2.657145500183105,298.9622802734375,284.95001220703125,298.9482727050781,295.3799743652344,298.9488220214844,303.8258972167969,298.96148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.597017191874329e-05,4.394516468048096,1.0,0.0,0.0,298.47808837890625,410.0,-51.114871978759766,0.0,13466.626953125,1.0,292.1024169921875,293.0902099609375,295.5358581542969,295.5419006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4077347218990326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035340,303.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.5319386720657349,303.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.560157060623169,304.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.4137300848960876,303.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.560157060623169,303.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,2.657143831253052,298.9262390136719,284.95001220703125,298.9125671386719,295.3566589355469,298.9130554199219,303.8048400878906,298.9254455566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714679718018,2.5970224669436e-05,4.394533157348633,1.0,0.0,0.0,298.4795837402344,410.0,-50.08370971679688,0.0,13466.6201171875,1.0,292.1020202636719,293.0901794433594,295.5131530761719,295.5191955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065175652503967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035400,303.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.5319386720657349,303.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.560157060623169,304.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.4137300848960876,303.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,0.560157060623169,303.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9263916015625,0.9990000128746032,1.0,2.657143831253052,298.9262390136719,284.95001220703125,298.9125671386719,295.3566589355469,298.9130554199219,303.8048400878906,298.9254455566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714679718018,2.5970224669436e-05,4.394533157348633,1.0,0.0,0.0,298.4795837402344,410.0,-50.08370971679688,0.0,13466.6201171875,1.0,292.1020202636719,293.0901794433594,295.5131530761719,295.5191955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065175652503967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035460,303.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.5319384336471558,303.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.5601567625999451,304.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.4137298762798309,303.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.5601567625999451,303.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,2.657142639160156,298.8913269042969,284.95001220703125,298.8778076171875,295.3334045410156,298.8784484863281,303.7838134765625,298.8905639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.5970266506192274e-05,4.394546031951904,1.0,0.0,0.0,298.4807434082031,410.0,-48.92876434326172,0.0,13466.615234375,1.0,292.10162353515625,293.0901184082031,295.4903869628906,295.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.405328631401062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035520,303.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.5319384336471558,303.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.5601567625999451,304.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.4137298762798309,303.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,0.5601567625999451,303.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8914794921875,0.9990000128746032,1.0,2.657142639160156,298.8913269042969,284.95001220703125,298.8778076171875,295.3334045410156,298.8784484863281,303.7838134765625,298.8905639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.5970266506192274e-05,4.394546031951904,1.0,0.0,0.0,298.4807434082031,410.0,-48.92876434326172,0.0,13466.615234375,1.0,292.10162353515625,293.0901184082031,295.4903869628906,295.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.405328631401062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035580,303.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5319382548332214,303.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601565837860107,304.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.413729727268219,303.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601565837860107,303.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,2.65714168548584,298.85723876953125,284.95001220703125,298.8440856933594,295.3101806640625,298.8446960449219,303.7628173828125,298.85650634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709911346436,2.597029742901213e-05,4.394556045532227,1.0,0.0,0.0,298.4816589355469,410.0,-47.705528259277344,0.0,13466.611328125,1.0,292.1012268066406,293.090087890625,295.46759033203125,295.4736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4041613042354584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035640,303.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5319382548332214,303.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601565837860107,304.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.413729727268219,303.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601565837860107,303.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,2.65714168548584,298.85723876953125,284.95001220703125,298.8440856933594,295.3101806640625,298.8446960449219,303.7628173828125,298.85650634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709911346436,2.597029742901213e-05,4.394556045532227,1.0,0.0,0.0,298.4816589355469,410.0,-47.705528259277344,0.0,13466.611328125,1.0,292.1012268066406,293.090087890625,295.46759033203125,295.4736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4041613042354584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035700,303.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8406066894531,0.9990000128746032,1.0,0.5319381356239319,303.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8406066894531,0.9990000128746032,1.0,0.5601564645767212,304.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8406066894531,0.9990000128746032,1.0,0.4137296676635742,303.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8406066894531,0.9990000128746032,1.0,0.5601564645767212,303.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8406066894531,0.9990000128746032,1.0,2.6571412086486816,298.8404541015625,284.95001220703125,298.82763671875,295.298583984375,298.8280639648437,303.7523498535156,298.8397216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.0,0.0,298.4820556640625,410.0,-47.064571380615234,0.0,13466.609375,1.0,292.1010437011719,293.0900573730469,295.4561767578125,295.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4035838842391968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035760,303.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.82427978515625,0.9990000128746032,1.0,0.5319380760192871,303.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.82427978515625,0.9990000128746032,1.0,0.5601564049720764,304.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.82427978515625,0.9990000128746032,1.0,0.4137296378612518,303.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.82427978515625,0.9990000128746032,1.0,0.5601564049720764,303.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.82427978515625,0.9990000128746032,1.0,2.6571409702301025,298.8241271972656,284.95001220703125,298.8114624023437,295.2870178222656,298.8119812011719,303.74188232421875,298.82342529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708480834961,2.5970319256884977e-05,4.394562721252441,1.0,0.0,0.0,298.4822692871094,410.0,-46.29844284057617,0.0,13466.6083984375,1.0,292.100830078125,293.09002685546875,295.4447631835937,295.4508361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030172526836395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035820,303.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.5319380164146423,303.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.5601563453674316,304.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.413729578256607,303.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.5601563453674316,302.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,2.6571407318115234,298.7922668457031,284.95001220703125,298.78009033203125,295.263916015625,298.7805480957031,303.7210388183594,298.7915954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565105438232,1.0,0.0,0.0,298.4825134277344,410.0,-44.722312927246094,0.0,13466.607421875,1.0,292.1004333496094,293.0899963378906,295.4219055175781,295.4280090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019035100936889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035880,303.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.5319380164146423,303.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.5601563453674316,304.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.413729578256607,303.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,0.5601563453674316,302.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7924194335937,0.9990000128746032,1.0,2.6571407318115234,298.7922668457031,284.95001220703125,298.78009033203125,295.263916015625,298.7805480957031,303.7210388183594,298.7915954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565105438232,1.0,0.0,0.0,298.4825134277344,410.0,-44.722312927246094,0.0,13466.607421875,1.0,292.1004333496094,293.0899963378906,295.4219055175781,295.4280090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019035100936889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18035940,303.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.5319380164146423,303.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.5601564049720764,304.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.413729578256607,303.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.5601564049720764,302.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,2.6571407318115234,298.76190185546875,284.95001220703125,298.75,295.2408447265625,298.7506103515625,303.7001342773437,298.76123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.597032653284259e-05,4.394564628601074,1.0,0.0,0.0,298.48248291015625,410.0,-43.02336883544922,0.0,13466.607421875,1.0,292.1000366210937,293.0899353027344,295.39898681640625,295.40509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008263349533081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036000,303.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.5319380164146423,303.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.5601564049720764,304.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.413729578256607,303.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,0.5601564049720764,302.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76202392578125,0.9990000128746032,1.0,2.6571407318115234,298.76190185546875,284.95001220703125,298.75,295.2408447265625,298.7506103515625,303.7001342773437,298.76123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.597032653284259e-05,4.394564628601074,1.0,0.0,0.0,298.48248291015625,410.0,-43.02336883544922,0.0,13466.607421875,1.0,292.1000366210937,293.0899353027344,295.39898681640625,295.40509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008263349533081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036060,303.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.5319380164146423,303.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.5601563453674316,304.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.4137295484542846,303.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.5601563453674316,302.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,2.6571404933929443,298.7325744628906,284.95001220703125,298.7216491699219,295.2149963378906,298.7219543457031,303.6792297363281,298.7319641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.6797075271606445,2.59703319898108e-05,4.394566535949707,1.0,0.0,0.0,298.4826354980469,410.0,-40.81964111328125,0.0,13466.6064453125,1.0,292.0996398925781,293.08990478515625,295.3758850097656,295.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997682929039001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036120,303.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.5319380164146423,303.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.5601563453674316,304.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.4137295484542846,303.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,0.5601563453674316,302.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7326965332031,0.9990000128746032,1.0,2.6571404933929443,298.7325744628906,284.95001220703125,298.7216491699219,295.2149963378906,298.7219543457031,303.6792297363281,298.7319641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.6797075271606445,2.59703319898108e-05,4.394566535949707,1.0,0.0,0.0,298.4826354980469,410.0,-40.81964111328125,0.0,13466.6064453125,1.0,292.0996398925781,293.08990478515625,295.3758850097656,295.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997682929039001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036180,303.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.5319377779960632,303.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.5601561069488525,304.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.4137293994426727,303.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.5601561069488525,302.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,2.657139301300049,298.7054443359375,284.95001220703125,298.6952514648437,295.1837463378906,298.6955261230469,303.6583557128906,298.70489501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577503204346,1.0,0.0,0.0,298.483642578125,410.0,-38.1746940612793,0.0,13466.6015625,1.0,292.0992736816406,293.08984375,295.35186767578125,295.3582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3987497687339782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036240,303.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.5319377779960632,303.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.5601561069488525,304.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.4137293994426727,303.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,0.5601561069488525,302.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.70556640625,0.9990000128746032,1.0,2.657139301300049,298.7054443359375,284.95001220703125,298.6952514648437,295.1837463378906,298.6955261230469,303.6583557128906,298.70489501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577503204346,1.0,0.0,0.0,298.483642578125,410.0,-38.1746940612793,0.0,13466.6015625,1.0,292.0992736816406,293.08984375,295.35186767578125,295.3582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3987497687339782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036300,303.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6927490234375,0.9990000128746032,1.0,0.5319375395774841,303.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6927490234375,0.9990000128746032,1.0,0.5601558685302734,304.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6927490234375,0.9990000128746032,1.0,0.413729190826416,303.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6927490234375,0.9990000128746032,1.0,0.5601558685302734,302.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6927490234375,0.9990000128746032,1.0,2.6571381092071533,298.692626953125,284.95001220703125,298.6827392578125,295.166259765625,298.6830444335937,303.64801025390625,298.69207763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702758789063,2.5970406568376347e-05,4.394589900970459,1.0,0.0,0.0,298.4847412109375,410.0,-36.83949661254883,0.0,13466.5966796875,1.0,292.0990600585937,293.0898132324219,295.33935546875,295.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3982534110546112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036360,303.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.5319370627403259,303.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.5601553320884705,304.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.413728803396225,303.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.5601553320884705,302.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,2.6571357250213623,298.6802062988281,284.95001220703125,298.6706848144531,295.1475524902344,298.6709899902344,303.6377258300781,298.6796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970482965931296e-05,4.394613742828369,1.0,0.0,0.0,298.4869384765625,410.0,-35.54179000854492,0.0,13466.5869140625,1.0,292.098876953125,293.0897827148437,295.326416015625,295.33319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3977639377117157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036420,303.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.5319346189498901,303.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.5601527690887451,304.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.4137268960475921,303.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.5601527690887451,302.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,2.657123327255249,298.6566772460937,284.95001220703125,298.6477966308594,295.10675048828125,298.6480712890625,303.6174011230469,298.6561584472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796979904174805,5.679671764373779,2.597087041067425e-05,4.3947343826293945,1.0,0.0,0.0,298.4979248046875,410.0,-33.08475875854492,0.0,13466.5380859375,1.0,292.0984802246094,293.0897521972656,295.2991027832031,295.306396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3968032896518707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036480,303.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.5319346189498901,303.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.5601527690887451,304.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.4137268960475921,303.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,0.5601527690887451,302.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6567687988281,0.9990000128746032,1.0,2.657123327255249,298.6566772460937,284.95001220703125,298.6477966308594,295.10675048828125,298.6480712890625,303.6174011230469,298.6561584472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796979904174805,5.679671764373779,2.597087041067425e-05,4.3947343826293945,1.0,0.0,0.0,298.4979248046875,410.0,-33.08475875854492,0.0,13466.5380859375,1.0,292.0984802246094,293.0897521972656,295.2991027832031,295.306396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3968032896518707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036540,303.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.531929612159729,303.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.5601475238800049,304.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.4137230515480041,303.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.5601475238800049,302.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,2.6570985317230225,298.6347045898437,284.95001220703125,298.6264343261719,295.0617370605469,298.626708984375,303.597412109375,298.6342468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.597165439510718e-05,4.394978046417236,1.0,0.0,0.0,298.52020263671875,410.0,-30.78474998474121,0.0,13466.4375,1.0,292.0980834960937,293.0896911621094,295.2696533203125,295.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3958612978458404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036600,303.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.531929612159729,303.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.5601475238800049,304.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.4137230515480041,303.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,0.5601475238800049,302.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6347961425781,0.9990000128746032,1.0,2.6570985317230225,298.6347045898437,284.95001220703125,298.6264343261719,295.0617370605469,298.626708984375,303.597412109375,298.6342468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.597165439510718e-05,4.394978046417236,1.0,0.0,0.0,298.52020263671875,410.0,-30.78474998474121,0.0,13466.4375,1.0,292.0980834960937,293.0896911621094,295.2696533203125,295.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3958612978458404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036660,303.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.5319251418113708,303.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.5601427555084229,303.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.4137195348739624,303.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.5601427555084229,302.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,2.657076120376587,298.6141662597656,284.95001220703125,298.6064758300781,295.0128479003906,298.606689453125,303.5777587890625,298.6137390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.597236743895337e-05,4.395199775695801,1.0,0.0,0.0,298.5404052734375,410.0,-28.689966201782227,0.0,13466.3466796875,1.0,292.0976867675781,293.08966064453125,295.2378234863281,295.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949319422245025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036720,303.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.5319251418113708,303.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.5601427555084229,303.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.4137195348739624,303.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,0.5601427555084229,302.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6142578125,0.9990000128746032,1.0,2.657076120376587,298.6141662597656,284.95001220703125,298.6064758300781,295.0128479003906,298.606689453125,303.5777587890625,298.6137390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.597236743895337e-05,4.395199775695801,1.0,0.0,0.0,298.5404052734375,410.0,-28.689966201782227,0.0,13466.3466796875,1.0,292.0976867675781,293.08966064453125,295.2378234863281,295.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3949319422245025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
