time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036780,303.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.5319258570671082,303.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.5601435899734497,303.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.4137201309204101,303.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.5601435899734497,302.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,2.6570799350738525,298.5949401855469,284.95001220703125,298.58770751953125,294.96051025390625,298.58795166015625,303.558349609375,298.59454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.0,0.0,298.5370178222656,410.0,-26.818103790283203,0.0,13466.3623046875,1.0,292.0972900390625,293.089599609375,295.2033996582031,295.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940097391605377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036840,303.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.5319258570671082,303.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.5601435899734497,303.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.4137201309204101,303.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,0.5601435899734497,302.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.59503173828125,0.9990000128746032,1.0,2.6570799350738525,298.5949401855469,284.95001220703125,298.58770751953125,294.96051025390625,298.58795166015625,303.558349609375,298.59454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.0,0.0,298.5370178222656,410.0,-26.818103790283203,0.0,13466.3623046875,1.0,292.0972900390625,293.089599609375,295.2033996582031,295.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940097391605377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036900,303.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5858154296875,0.9990000128746032,1.0,0.5319284796714783,303.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5858154296875,0.9990000128746032,1.0,0.5601462721824646,303.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5858154296875,0.9990000128746032,1.0,0.4137221276760101,303.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5858154296875,0.9990000128746032,1.0,0.5601462721824646,302.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5858154296875,0.9990000128746032,1.0,2.657092809677124,298.5857238769531,284.95001220703125,298.5787658691406,294.9331359863281,298.5789489746094,303.5487365722656,298.5853271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.597183993202634e-05,4.395035743713379,1.0,0.0,0.0,298.52545166015625,410.0,-25.94101905822754,0.0,13466.4150390625,1.0,292.0971069335937,293.0895690917969,295.185302734375,295.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3935497999191284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18036960,303.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.576904296875,0.9990000128746032,1.0,0.5319322347640991,303.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.576904296875,0.9990000128746032,1.0,0.5601502656936646,303.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.576904296875,0.9990000128746032,1.0,0.4137250781059265,303.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.576904296875,0.9990000128746032,1.0,0.5601502656936646,302.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.576904296875,0.9990000128746032,1.0,2.657111644744873,298.57684326171875,284.95001220703125,298.5700378417969,294.905029296875,298.5702514648437,303.5391540527344,298.5764465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.0,0.0,298.5085754394531,410.0,-25.128177642822266,0.0,13466.490234375,1.0,292.0968933105469,293.08953857421875,295.1664123535156,295.1762390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930899202823639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037020,303.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.5319398641586304,303.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.5601583123207092,303.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.4137310087680816,303.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.5601583123207092,302.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,2.6571497917175293,298.5596923828125,284.95001220703125,298.55328369140625,294.8468322753906,298.553466796875,303.52020263671875,298.559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.4743347167969,410.0,-23.671016693115234,0.0,13466.64453125,1.0,292.0965270996094,293.0895080566406,295.1268615722656,295.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3921685814857483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037080,303.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.5319398641586304,303.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.5601583123207092,303.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.4137310087680816,303.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,0.5601583123207092,302.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.55975341796875,0.9990000128746032,1.0,2.6571497917175293,298.5596923828125,284.95001220703125,298.55328369140625,294.8468322753906,298.553466796875,303.52020263671875,298.559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.4743347167969,410.0,-23.671016693115234,0.0,13466.64453125,1.0,292.0965270996094,293.0895080566406,295.1268615722656,295.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3921685814857483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037140,303.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.531943142414093,303.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.5601617097854614,303.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.4137335419654846,303.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.5601617097854614,302.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,2.657166004180908,298.5433959960937,284.95001220703125,298.5373229980469,294.7862548828125,298.5375061035156,303.5014038085937,298.5430603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786682128906,5.679760456085205,2.596952617750503e-05,4.394315719604492,1.0,0.0,0.0,298.4597473144531,410.0,-22.416711807250977,0.0,13466.708984375,1.0,292.0961303710937,293.0894470214844,295.0845947265625,295.09576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39124196767807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037200,303.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.531943142414093,303.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.5601617097854614,303.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.4137335419654846,303.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,0.5601617097854614,302.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5434875488281,0.9990000128746032,1.0,2.657166004180908,298.5433959960937,284.95001220703125,298.5373229980469,294.7862548828125,298.5375061035156,303.5014038085937,298.5430603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786682128906,5.679760456085205,2.596952617750503e-05,4.394315719604492,1.0,0.0,0.0,298.4597473144531,410.0,-22.416711807250977,0.0,13466.708984375,1.0,292.0961303710937,293.0894470214844,295.0845947265625,295.09576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39124196767807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037260,303.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.5319364666938782,303.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.5601547360420227,303.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.4137283861637115,303.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.5601547360420227,302.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,2.657132863998413,298.5277709960937,284.95001220703125,298.52197265625,294.7236633300781,298.52215576171875,303.4828186035156,298.5274353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394641399383545,1.0,0.0,0.0,298.48944091796875,410.0,-21.33831787109375,0.0,13466.5751953125,1.0,292.0957336425781,293.0893859863281,295.0400085449219,295.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903084993362427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037320,303.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.5319364666938782,303.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.5601547360420227,303.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.4137283861637115,303.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,0.5601547360420227,302.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.9990000128746032,1.0,2.657132863998413,298.5277709960937,284.95001220703125,298.52197265625,294.7236633300781,298.52215576171875,303.4828186035156,298.5274353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394641399383545,1.0,0.0,0.0,298.48944091796875,410.0,-21.33831787109375,0.0,13466.5751953125,1.0,292.0957336425781,293.0893859863281,295.0400085449219,295.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903084993362427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037380,303.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.5319281816482544,303.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.5601459741592407,303.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.4137219190597534,303.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.5601459741592407,302.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,2.6570913791656494,298.5126953125,284.95001220703125,298.5071105957031,294.6594543457031,298.5072631835937,303.4642333984375,298.5123596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605484008789,2.597187994979322e-05,4.395048141479492,1.0,0.0,0.0,298.526611328125,410.0,-20.481807708740234,0.0,13466.4091796875,1.0,292.0953369140625,293.08935546875,294.99298095703125,295.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3893648087978363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037440,303.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.5319281816482544,303.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.5601459741592407,303.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.4137219190597534,303.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,0.5601459741592407,302.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.51275634765625,0.9990000128746032,1.0,2.6570913791656494,298.5126953125,284.95001220703125,298.5071105957031,294.6594543457031,298.5072631835937,303.4642333984375,298.5123596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605484008789,2.597187994979322e-05,4.395048141479492,1.0,0.0,0.0,298.526611328125,410.0,-20.481807708740234,0.0,13466.4091796875,1.0,292.0953369140625,293.08935546875,294.99298095703125,295.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3893648087978363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037500,303.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.5319270491600037,303.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.5601447820663452,303.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.4137210249900818,303.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,0.5601447820663452,302.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.50537109375,0.9990000128746032,1.0,2.657085657119751,298.5053100585937,284.95001220703125,298.4997863769531,294.6268615722656,298.4999694824219,303.4549255371094,298.5050048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593086242676,2.597206548671238e-05,4.395105838775635,1.0,0.0,0.0,298.5318298339844,410.0,-20.141542434692383,0.0,13466.3857421875,1.0,292.0951232910156,293.0893249511719,294.96856689453125,294.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3888881504535675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037560,303.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.498046875,0.9990000128746032,1.0,0.5319288969039917,303.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.498046875,0.9990000128746032,1.0,0.5601467490196228,303.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.498046875,0.9990000128746032,1.0,0.4137224555015564,303.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.498046875,0.9990000128746032,1.0,0.5601467490196228,302.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.498046875,0.9990000128746032,1.0,2.657094955444336,298.4979858398437,284.95001220703125,298.4925537109375,294.593994140625,298.49273681640625,303.4456481933594,298.4976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612636566162,2.597177262941841e-05,4.395014762878418,1.0,0.0,0.0,298.5235595703125,410.0,-19.85136985778809,0.0,13466.4228515625,1.0,292.0949401855469,293.0892944335937,294.9436340332031,294.9566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3884084522724151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037620,303.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.531938910484314,303.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.5601572394371033,303.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.4137302339076996,303.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.5601572394371033,302.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,2.657144784927368,298.4835205078125,284.95001220703125,298.4781799316406,294.5276794433594,298.4783630371094,303.4271850585937,298.48321533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.5970195565605536e-05,4.394524097442627,1.0,0.0,0.0,298.478759765625,410.0,-19.421527862548828,0.0,13466.6240234375,1.0,292.09454345703125,293.0892333984375,294.8922424316406,294.9057922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3874382078647613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037680,303.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.531938910484314,303.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.5601572394371033,303.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.4137302339076996,303.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,0.5601572394371033,302.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.48358154296875,0.9990000128746032,1.0,2.657144784927368,298.4835205078125,284.95001220703125,298.4781799316406,294.5276794433594,298.4783630371094,303.4271850585937,298.48321533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.5970195565605536e-05,4.394524097442627,1.0,0.0,0.0,298.478759765625,410.0,-19.421527862548828,0.0,13466.6240234375,1.0,292.09454345703125,293.0892333984375,294.8922424316406,294.9057922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3874382078647613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037740,303.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.5319440960884094,303.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.5601627826690674,303.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.4137343168258667,303.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.5601627826690674,302.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,2.6571710109710693,298.4691467285156,284.95001220703125,298.4638366699219,294.4608764648437,298.4640197753906,303.40899658203125,298.4688415527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.6797709465026855,2.5969367925426923e-05,4.394267082214356,1.0,0.0,0.0,298.4552917480469,410.0,-19.183019638061523,0.0,13466.7294921875,1.0,292.0941467285156,293.08917236328125,294.83905029296875,294.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864532113075256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037800,303.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.5319440960884094,303.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.5601627826690674,303.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.4137343168258667,303.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,0.5601627826690674,302.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4692077636719,0.9990000128746032,1.0,2.6571710109710693,298.4691467285156,284.95001220703125,298.4638366699219,294.4608764648437,298.4640197753906,303.40899658203125,298.4688415527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.6797709465026855,2.5969367925426923e-05,4.394267082214356,1.0,0.0,0.0,298.4552917480469,410.0,-19.183019638061523,0.0,13466.7294921875,1.0,292.0941467285156,293.08917236328125,294.83905029296875,294.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864532113075256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037860,303.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.5319446921348572,303.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.5601633787155151,303.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.4137347340583801,303.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.5601633787155151,302.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,2.6571738719940186,298.4546813964844,284.95001220703125,298.44940185546875,294.3939819335937,298.44952392578125,303.3908996582031,298.454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679776668548584,2.596928061393556e-05,4.39423942565918,1.0,0.0,0.0,298.4527893066406,410.0,-19.16431999206543,0.0,13466.740234375,1.0,292.09375,293.0891418457031,294.7840881347656,294.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854502737522125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037920,303.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.5319446921348572,303.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.5601633787155151,303.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.4137347340583801,303.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,0.5601633787155151,302.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547424316406,0.9990000128746032,1.0,2.6571738719940186,298.4546813964844,284.95001220703125,298.44940185546875,294.3939819335937,298.44952392578125,303.3908996582031,298.454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679776668548584,2.596928061393556e-05,4.39423942565918,1.0,0.0,0.0,298.4527893066406,410.0,-19.16431999206543,0.0,13466.740234375,1.0,292.09375,293.0891418457031,294.7840881347656,294.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854502737522125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18037980,303.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.5319387316703796,303.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.5601571202278137,303.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.4137301445007324,303.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.5601571202278137,302.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,2.657144069671631,298.44000244140625,284.95001220703125,298.4346618652344,294.3273620605469,298.434814453125,303.37261962890625,298.439697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741382598877,5.679715156555176,2.597021375549957e-05,4.394529819488525,1.0,0.0,0.0,298.4792785644531,410.0,-19.32963180541992,0.0,13466.62109375,1.0,292.0933837890625,293.0890808105469,294.7279357910156,294.74273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844326138496399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038040,303.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.5319387316703796,303.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.5601571202278137,303.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.4137301445007324,303.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,0.5601571202278137,302.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4400634765625,0.9990000128746032,1.0,2.657144069671631,298.44000244140625,284.95001220703125,298.4346618652344,294.3273620605469,298.434814453125,303.37261962890625,298.439697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741382598877,5.679715156555176,2.597021375549957e-05,4.394529819488525,1.0,0.0,0.0,298.4792785644531,410.0,-19.32963180541992,0.0,13466.62109375,1.0,292.0933837890625,293.0890808105469,294.7279357910156,294.74273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844326138496399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038100,303.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4325866699219,0.9990000128746032,1.0,0.531933605670929,303.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4325866699219,0.9990000128746032,1.0,0.5601516962051392,303.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4325866699219,0.9990000128746032,1.0,0.4137261211872101,303.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4325866699219,0.9990000128746032,1.0,0.5601516962051392,302.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4325866699219,0.9990000128746032,1.0,2.657118558883667,298.4325256347656,284.95001220703125,298.4271240234375,294.2943115234375,298.4272766113281,303.36334228515625,298.4322204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102684376296e-05,4.394783020019531,1.0,0.0,0.0,298.5023803710937,410.0,-19.495546340942383,0.0,13466.517578125,1.0,292.0931701660156,293.08905029296875,294.6994323730469,294.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3839172422885895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038160,303.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250183105469,0.9990000128746032,1.0,0.5319296717643738,303.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250183105469,0.9990000128746032,1.0,0.5601475834846497,303.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250183105469,0.9990000128746032,1.0,0.4137230813503265,303.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250183105469,0.9990000128746032,1.0,0.5601475834846497,302.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250183105469,0.9990000128746032,1.0,2.6570990085601807,298.4249572753906,284.95001220703125,298.41949462890625,294.261474609375,298.4196472167969,303.35400390625,298.4246520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646968841553,5.679620742797852,2.597164530016016e-05,4.394975185394287,1.0,0.0,0.0,298.5199279785156,410.0,-19.71223831176757,0.0,13466.4384765625,1.0,292.0929870605469,293.0890197753906,294.67071533203125,294.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3833979368209839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038220,302.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.5319324135780334,303.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.5601504445075989,303.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.413725197315216,303.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.5601504445075989,302.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,2.6571123600006104,298.40936279296875,284.95001220703125,298.4037780761719,294.1966552734375,298.40386962890625,303.3351135253906,298.4090270996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.6796488761901855,2.597121783765033e-05,4.394842624664307,1.0,0.0,0.0,298.5078125,410.0,-20.30628967285156,0.0,13466.494140625,1.0,292.09259033203125,293.0889587402344,294.61260986328125,294.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3823437988758087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038280,302.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.5319324135780334,303.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.5601504445075989,303.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.413725197315216,303.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,0.5601504445075989,302.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.409423828125,0.9990000128746032,1.0,2.6571123600006104,298.40936279296875,284.95001220703125,298.4037780761719,294.1966552734375,298.40386962890625,303.3351135253906,298.4090270996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.6796488761901855,2.597121783765033e-05,4.394842624664307,1.0,0.0,0.0,298.5078125,410.0,-20.30628967285156,0.0,13466.494140625,1.0,292.09259033203125,293.0889587402344,294.61260986328125,294.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3823437988758087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038340,302.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.5319421887397766,303.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.5601606965065002,303.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.4137327969074249,303.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.5601606965065002,302.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,2.657161235809326,298.3931884765625,284.95001220703125,298.3872985839844,294.13336181640625,298.3874816894531,303.3160400390625,298.3928527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750442504883,2.596967897261493e-05,4.3943634033203125,1.0,0.0,0.0,298.4640808105469,410.0,-21.083297729492188,0.0,13466.6904296875,1.0,292.0921936035156,293.08892822265625,294.55401611328125,294.5694885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3812739849090576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038400,302.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.5319421887397766,303.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.5601606965065002,303.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.4137327969074249,303.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,0.5601606965065002,302.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.39324951171875,0.9990000128746032,1.0,2.657161235809326,298.3931884765625,284.95001220703125,298.3872985839844,294.13336181640625,298.3874816894531,303.3160400390625,298.3928527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750442504883,2.596967897261493e-05,4.3943634033203125,1.0,0.0,0.0,298.4640808105469,410.0,-21.083297729492188,0.0,13466.6904296875,1.0,292.0921936035156,293.08892822265625,294.55401611328125,294.5694885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3812739849090576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038460,302.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.5319485664367676,303.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.5601674318313599,303.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.4137377738952636,303.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.5601674318313599,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,2.657193183898926,298.38006591796875,284.95001220703125,298.3739929199219,294.0857238769531,298.3741455078125,303.3011169433594,298.37969970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.394048690795898,1.0,0.0,0.0,298.43536376953125,410.0,-21.860565185546875,0.0,13466.8193359375,1.0,292.0918884277344,293.0888671875,294.508544921875,294.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3804328441619873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038520,302.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.376220703125,0.9990000128746032,1.0,0.5319499373435974,303.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.376220703125,0.9990000128746032,1.0,0.5601688623428345,303.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.376220703125,0.9990000128746032,1.0,0.4137388169765472,303.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.376220703125,0.9990000128746032,1.0,0.5601688623428345,302.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.376220703125,0.9990000128746032,1.0,2.65720009803772,298.37615966796875,284.95001220703125,298.3699951171875,294.0719909667969,298.37017822265625,303.2967224121094,298.37579345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67985725402832,5.679831504821777,2.596845297375694e-05,4.39398193359375,1.0,0.0,0.0,298.4292907714844,410.0,-22.103370666503903,0.0,13466.8466796875,1.0,292.091796875,293.0888671875,294.49517822265625,294.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3801848292350769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038580,302.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.5319462418556213,303.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.5601649880409241,303.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.413735955953598,303.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.5601649880409241,302.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,2.65718150138855,298.35809326171875,284.95001220703125,298.35162353515625,294.012939453125,298.35174560546875,303.277099609375,298.3576965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.5969031412387267e-05,4.394162178039551,1.0,0.0,0.0,298.4457092285156,410.0,-23.335968017578125,0.0,13466.7724609375,1.0,292.0914001464844,293.0888061523437,294.4364318847656,294.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3790759444236755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038640,302.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.5319462418556213,303.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.5601649880409241,303.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.413735955953598,303.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,0.5601649880409241,302.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.358154296875,0.9990000128746032,1.0,2.65718150138855,298.35809326171875,284.95001220703125,298.35162353515625,294.012939453125,298.35174560546875,303.277099609375,298.3576965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.5969031412387267e-05,4.394162178039551,1.0,0.0,0.0,298.4457092285156,410.0,-23.335968017578125,0.0,13466.7724609375,1.0,292.0914001464844,293.0888061523437,294.4364318847656,294.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3790759444236755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038700,302.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.9990000128746032,1.0,0.5319428443908691,303.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.9990000128746032,1.0,0.5601614117622375,303.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.9990000128746032,1.0,0.4137333035469055,303.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.9990000128746032,1.0,0.5601614117622375,302.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.9990000128746032,1.0,2.6571645736694336,298.3487243652344,284.95001220703125,298.3420104980469,293.9844055175781,298.3421936035156,303.2672119140625,298.34832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596957165224012e-05,4.394330024719238,1.0,0.0,0.0,298.4610290527344,410.0,-24.010637283325195,0.0,13466.703125,1.0,292.0912170410156,293.0887756347656,294.4071655273437,294.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3785161077976227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038760,302.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3391418457031,0.9990000128746032,1.0,0.5319388508796692,303.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3391418457031,0.9990000128746032,1.0,0.5601572394371033,303.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3391418457031,0.9990000128746032,1.0,0.4137302041053772,303.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3391418457031,0.9990000128746032,1.0,0.5601572394371033,302.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3391418457031,0.9990000128746032,1.0,2.657144784927368,298.33905029296875,284.95001220703125,298.33209228515625,293.95660400390625,298.3323059082031,303.2572937011719,298.3386535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.597019738459494e-05,4.394524574279785,1.0,0.0,0.0,298.47882080078125,410.0,-24.78584289550781,0.0,13466.623046875,1.0,292.09100341796875,293.0887451171875,294.3780212402344,294.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3779518008232116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038820,302.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.5319324135780334,303.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.5601504445075989,303.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.413725197315216,302.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.5601504445075989,302.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,2.6571123600006104,298.3186340332031,284.95001220703125,298.3112487792969,293.9034423828125,298.3114318847656,303.23712158203125,298.31817626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121783765033e-05,4.394842147827148,1.0,0.0,0.0,298.5077514648437,410.0,-26.441200256347656,0.0,13466.4931640625,1.0,292.0906066894531,293.0887145996094,294.32037353515625,294.33563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3768065273761749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
