time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038880,302.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.5319324135780334,303.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.5601504445075989,303.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.413725197315216,302.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,0.5601504445075989,302.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3187255859375,0.9990000128746032,1.0,2.6571123600006104,298.3186340332031,284.95001220703125,298.3112487792969,293.9034423828125,298.3114318847656,303.23712158203125,298.31817626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121783765033e-05,4.394842147827148,1.0,0.0,0.0,298.5077514648437,410.0,-26.441200256347656,0.0,13466.4931640625,1.0,292.0906066894531,293.0887145996094,294.32037353515625,294.33563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3768065273761749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18038940,302.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.5319309830665588,303.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.5601489543914795,303.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.4137241244316101,302.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.5601489543914795,302.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,2.6571054458618164,298.2968444824219,284.95001220703125,298.2889404296875,293.8538513183594,298.2891540527344,303.2166442871094,298.2963562011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.67963457107544,2.597143793536816e-05,4.39491081237793,1.0,0.0,0.0,298.5140380859375,410.0,-28.297771453857425,0.0,13466.4658203125,1.0,292.0902404785156,293.0886535644531,294.26373291015625,294.2787170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.375644326210022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039000,302.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.5319309830665588,303.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.5601489543914795,303.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.4137241244316101,302.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,0.5601489543914795,302.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.29693603515625,0.9990000128746032,1.0,2.6571054458618164,298.2968444824219,284.95001220703125,298.2889404296875,293.8538513183594,298.2891540527344,303.2166442871094,298.2963562011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.67963457107544,2.597143793536816e-05,4.39491081237793,1.0,0.0,0.0,298.5140380859375,410.0,-28.297771453857425,0.0,13466.4658203125,1.0,292.0902404785156,293.0886535644531,294.26373291015625,294.2787170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.375644326210022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039060,302.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.5319350361824036,303.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.5601531863212585,303.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.4137272238731384,302.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.5601531863212585,302.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,2.657125473022461,298.2734680175781,284.95001220703125,298.2649841308594,293.8081970214844,298.2652282714844,303.1957702636719,298.2729797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676055908203,2.5970804927055724e-05,4.394713878631592,1.0,0.0,0.0,298.4960632324219,410.0,-30.36282157897949,0.0,13466.546875,1.0,292.08984375,293.0885925292969,294.20849609375,294.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3744638562202453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039120,302.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.5319350361824036,303.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.5601531863212585,303.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.4137272238731384,302.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,0.5601531863212585,302.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2735900878906,0.9990000128746032,1.0,2.657125473022461,298.2734680175781,284.95001220703125,298.2649841308594,293.8081970214844,298.2652282714844,303.1957702636719,298.2729797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676055908203,2.5970804927055724e-05,4.394713878631592,1.0,0.0,0.0,298.4960632324219,410.0,-30.36282157897949,0.0,13466.546875,1.0,292.08984375,293.0885925292969,294.20849609375,294.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3744638562202453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039180,302.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.531940758228302,303.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.5601592063903809,303.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.4137316942214966,302.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.5601592063903809,302.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,2.657154083251953,298.2484130859375,284.95001220703125,298.2392883300781,293.7669677734375,298.2395324707031,303.1744689941406,298.24786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.0,0.0,298.470458984375,410.0,-32.64567184448242,0.0,13466.6611328125,1.0,292.0894470214844,293.0885314941406,294.15496826171875,294.16912841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.373266190290451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039240,302.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.531940758228302,303.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.5601592063903809,303.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.4137316942214966,302.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,0.5601592063903809,302.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.24853515625,0.9990000128746032,1.0,2.657154083251953,298.2484130859375,284.95001220703125,298.2392883300781,293.7669677734375,298.2395324707031,303.1744689941406,298.24786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.0,0.0,298.470458984375,410.0,-32.64567184448242,0.0,13466.6611328125,1.0,292.0894470214844,293.0885314941406,294.15496826171875,294.16912841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.373266190290451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039300,302.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2353210449219,0.9990000128746032,1.0,0.531943142414093,303.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2353210449219,0.9990000128746032,1.0,0.5601617097854614,303.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2353210449219,0.9990000128746032,1.0,0.4137335419654846,302.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2353210449219,0.9990000128746032,1.0,0.5601617097854614,302.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2353210449219,0.9990000128746032,1.0,2.657166004180908,298.2351989746094,284.95001220703125,298.2257080078125,293.74810791015625,298.2259826660156,303.1636657714844,298.234619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786682128906,5.679760932922363,2.5969522539526224e-05,4.394315242767334,1.0,0.0,0.0,298.4596862792969,410.0,-33.90443801879883,0.0,13466.7099609375,1.0,292.0892333984375,293.0885009765625,294.1289367675781,294.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372661143541336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039360,302.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216186523437,0.9990000128746032,1.0,0.531944990158081,303.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216186523437,0.9990000128746032,1.0,0.560163676738739,303.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216186523437,0.9990000128746032,1.0,0.4137350022792816,302.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216186523437,0.9990000128746032,1.0,0.560163676738739,302.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216186523437,0.9990000128746032,1.0,2.657175302505493,298.22149658203125,284.95001220703125,298.2116394042969,293.7304992675781,298.2119140625,303.1527404785156,298.2209167480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.0,0.0,298.4513854980469,410.0,-35.20984649658203,0.0,13466.7470703125,1.0,292.08905029296875,293.0884704589844,294.1034545898437,294.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720516264438629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039420,302.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.531947135925293,303.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.5601659417152405,303.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.4137366712093353,302.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.5601659417152405,302.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,2.6571860313415527,298.1925354003906,284.95001220703125,298.18194580078125,293.6991882324219,298.1822509765625,303.1305236816406,298.19189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802417755127,2.59688913502032e-05,4.394118309020996,1.0,0.0,0.0,298.44171142578125,410.0,-37.92600631713867,0.0,13466.7900390625,1.0,292.0886535644531,293.08843994140625,294.0544128417969,294.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3708193004131317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039480,302.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.531947135925293,303.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.5601659417152405,303.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.4137366712093353,302.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,0.5601659417152405,302.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1926574707031,0.9990000128746032,1.0,2.6571860313415527,298.1925354003906,284.95001220703125,298.18194580078125,293.6991882324219,298.1822509765625,303.1305236816406,298.19189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802417755127,2.59688913502032e-05,4.394118309020996,1.0,0.0,0.0,298.44171142578125,410.0,-37.92600631713867,0.0,13466.7900390625,1.0,292.0886535644531,293.08843994140625,294.0544128417969,294.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3708193004131317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039540,302.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.903692901134491,0.5319478511810303,303.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.9400874972343444,0.5601667165756226,303.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.9680328965187072,0.4137372374534607,302.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.9139972925186156,0.5601667165756226,302.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.8736839294433594,2.6571898460388184,298.16143798828125,284.95001220703125,298.1499938964844,293.6734619140625,298.1503295898437,303.1078491210937,298.1607360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968774934881367e-05,4.394082069396973,1.0,0.0,0.0,298.4384155273437,410.0,-40.850399017333984,0.0,13466.8046875,0.0,292.0882568359375,293.08837890625,294.0081481933594,294.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.369570642709732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039600,302.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.903692901134491,0.5319478511810303,303.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.9400874972343444,0.5601667165756226,303.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.9680328965187072,0.4137372374534607,302.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.9139972925186156,0.5601667165756226,302.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1615600585937,0.9990000128746032,0.8736839294433594,2.6571898460388184,298.16143798828125,284.95001220703125,298.1499938964844,293.6734619140625,298.1503295898437,303.1078491210937,298.1607360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968774934881367e-05,4.394082069396973,1.0,0.0,0.0,298.4384155273437,410.0,-40.850399017333984,0.0,13466.8046875,0.0,292.0882568359375,293.08837890625,294.0081481933594,294.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.369570642709732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039660,302.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.903818905353546,0.5329355597496033,303.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.9433801174163818,0.5612068176269531,303.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.9758438467979432,0.4145054221153259,302.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.9134833216667176,0.5612068176269531,302.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.8674628138542175,2.662123441696167,299.4813842773437,284.95001220703125,298.110595703125,293.6541748046875,299.97900390625,303.1410522460937,299.5211486816406,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690280914306641,3.5522570610046387,2.138023853302002,2.272306203842163,1.0,0.0,0.0,297.0785217285156,410.0,1467.254638671875,0.0,13486.62890625,0.0,292.0878601074219,293.0883178710937,293.9645080566406,293.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3801660239696502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039720,302.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.903818905353546,0.5329355597496033,303.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.9433801174163818,0.5612068176269531,303.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.9758438467979432,0.4145054221153259,302.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.9134833216667176,0.5612068176269531,302.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4737243652344,0.9990000128746032,0.8674628138542175,2.662123441696167,299.4813842773437,284.95001220703125,298.110595703125,293.6541748046875,299.97900390625,303.1410522460937,299.5211486816406,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690280914306641,3.5522570610046387,2.138023853302002,2.272306203842163,1.0,0.0,0.0,297.0785217285156,410.0,1467.254638671875,0.0,13486.62890625,0.0,292.0878601074219,293.0883178710937,293.9645080566406,293.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3801660239696502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039780,303.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.9262767434120178,0.5328815579414368,303.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.9636377692222596,0.5611499547958374,303.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,1.0,0.4144634306430816,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.9301300644874572,0.5611499547958374,302.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.879580557346344,2.661853790283203,301.6503601074219,284.95001220703125,298.05914306640625,293.6415405273437,302.1589660644531,303.341796875,301.6743469238281,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.6896491050720215,0.972711980342865,4.716937065124512,-0.3045147359371185,1.0,0.0,0.0,296.0291748046875,410.0,2427.478271484375,0.0,13485.5478515625,0.0,292.0874938964844,293.0882873535156,293.9245300292969,293.93487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180027544498443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039840,303.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.9262767434120178,0.5328815579414368,303.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.9636377692222596,0.5611499547958374,303.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,1.0,0.4144634306430816,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.9301300644874572,0.5611499547958374,302.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6448669433594,0.9990000128746032,0.879580557346344,2.661853790283203,301.6503601074219,284.95001220703125,298.05914306640625,293.6415405273437,302.1589660644531,303.341796875,301.6743469238281,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.6896491050720215,0.972711980342865,4.716937065124512,-0.3045147359371185,1.0,0.0,0.0,296.0291748046875,410.0,2427.478271484375,0.0,13485.5478515625,0.0,292.0874938964844,293.0882873535156,293.9245300292969,293.93487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180027544498443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039900,303.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9118957519531,0.9990000128746032,0.940657377243042,0.5325266718864441,303.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9118957519531,0.9990000128746032,0.976879358291626,0.5607762336730957,303.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9118957519531,0.9990000128746032,1.0,0.4141874015331268,303.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9118957519531,0.9990000128746032,0.9416580200195312,0.5607762336730957,302.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9118957519531,0.9990000128746032,0.889414370059967,2.660080909729004,301.91363525390625,284.95001220703125,298.0292053222656,293.63751220703125,302.2452392578125,303.4635314941406,301.9224548339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686119556427002,8.138401608448476e-05,5.686038017272949,-1.2761502265930176,1.0,0.0,0.0,295.3434143066406,410.0,1653.4215087890625,0.0,13478.435546875,0.0,292.0872802734375,293.0882568359375,293.906005859375,293.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4363536834716797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039960,303.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0834350585937,0.9990000128746032,0.9528204202651978,0.5325431823730469,303.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.0834350585937,0.9990000128746032,0.9889764785766602,0.5607936382293701,303.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0834350585937,0.9990000128746032,1.0,0.4142002463340759,303.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0834350585937,0.9990000128746032,0.9520685076713562,0.5607936382293701,302.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0834350585937,0.9990000128746032,0.8983186483383179,2.660163402557373,302.0846862792969,284.95001220703125,297.99658203125,293.6349182128906,302.3153381347656,303.5633544921875,302.09100341796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686011791229248,1.7129508705693297e-05,5.685994625091553,-1.2756673097610474,1.0,0.0,0.0,295.3910827636719,410.0,1142.08642578125,0.0,13478.7666015625,0.0,292.08709716796875,293.0882568359375,293.8885803222656,293.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4482108652591705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040020,303.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2757873535156,0.9990000128746032,0.970184326171875,0.5325388312339783,303.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2757873535156,0.9990000128746032,1.0,0.5607890486717224,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2757873535156,0.9990000128746032,1.0,0.4141968786716461,303.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2757873535156,0.9990000128746032,0.9676746129989624,0.5607890486717224,303.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2757873535156,0.9990000128746032,0.9114357829093932,2.660141944885254,302.2765197753906,284.95001220703125,297.9345703125,293.6335144042969,302.40380859375,303.6951599121094,302.2802429199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685966491699219,1.7128939362009987e-05,5.685949325561523,-1.275406002998352,1.0,0.0,0.0,295.4106140136719,410.0,622.23095703125,0.0,13478.6796875,0.0,292.0867614746094,293.0882568359375,293.861083984375,293.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4600499272346496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040080,303.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.298583984375,0.9990000128746032,0.9727067351341248,0.532538115978241,303.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.298583984375,0.9990000128746032,1.0,0.5607882738113403,304.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.298583984375,0.9990000128746032,1.0,0.4141963124275207,303.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.298583984375,0.9990000128746032,0.9699961543083192,0.5607882738113403,303.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.298583984375,0.9990000128746032,0.9133487939834596,2.6601381301879883,302.2992553710937,284.95001220703125,297.9237670898437,293.6336364746094,302.4151306152344,303.7128601074219,302.3026733398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685958862304688,1.7128839317592792e-05,5.685941696166992,-1.275359869003296,1.0,0.0,0.0,295.4140625,410.0,565.3226928710938,0.0,13478.6640625,0.0,292.0867004394531,293.0882568359375,293.8568725585937,293.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4613305032253265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040140,303.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.4046325683594,0.9990000128746032,0.986780881881714,0.532534122467041,303.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4046325683594,0.9990000128746032,1.0,0.560784101486206,304.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.4046325683594,0.9990000128746032,1.0,0.4141932129859924,303.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4046325683594,0.9990000128746032,0.9831010103225708,0.560784101486206,303.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.4046325683594,0.9990000128746032,0.9239145517349244,2.660118341445923,302.405029296875,284.95001220703125,297.8536682128906,293.6363220214844,302.4700012207031,303.8036499023437,302.40704345703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685917377471924,1.712831544864457e-05,5.6859002113342285,-1.2751197814941406,1.0,0.0,0.0,295.4320373535156,410.0,313.7800598144531,0.0,13478.5849609375,0.0,292.0863647460937,293.0882568359375,293.8329467773437,293.8402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4669336676597595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040200,303.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4174499511719,0.9990000128746032,0.9888951778411864,0.5325337052345276,303.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.4174499511719,0.9990000128746032,1.0,0.5607836246490479,304.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.4174499511719,0.9990000128746032,1.0,0.4141928553581238,303.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4174499511719,0.9990000128746032,0.9850874543190002,0.5607836246490479,303.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4174499511719,0.9990000128746032,0.9254775047302246,2.660115957260132,302.4178161621094,284.95001220703125,297.841552734375,293.6370544433594,302.4768981933594,303.81597900390625,302.419677734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685912609100342,1.7128257240983658e-05,5.685895442962647,-1.275092840194702,1.0,0.0,0.0,295.4340515136719,410.0,284.8542175292969,0.0,13478.576171875,0.0,292.0863037109375,293.0882568359375,293.8293151855469,293.83642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4675673544406891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040260,303.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4610900878906,0.9990000128746032,0.9978410601615906,0.5325329899787903,303.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4610900878906,0.9990000128746032,1.0,0.5607828497886658,304.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.4610900878906,0.9990000128746032,1.0,0.4141923189163208,303.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4610900878906,0.9990000128746032,0.9935351014137268,0.5607828497886658,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,302.4610900878906,0.9990000128746032,0.9319579601287842,2.6601123809814453,302.4613342285156,284.95001220703125,297.78448486328125,293.641357421875,302.5005798339844,303.8630065917969,302.46258544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685905456542969,1.7128164472524077e-05,5.685888290405273,-1.275049924850464,1.0,0.0,0.0,295.437255859375,410.0,188.9757843017578,0.0,13478.5615234375,0.0,292.0860595703125,293.0882873535156,293.8140563964844,293.8204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4696164429187774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040320,303.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.4781799316406,0.9990000128746032,1.0,0.5325337052345276,303.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.4781799316406,0.9990000128746032,1.0,0.5607836246490479,304.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.4781799316406,0.9990000128746032,1.0,0.4141928851604461,303.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.4781799316406,0.9990000128746032,0.9979634881019592,0.5607836246490479,303.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4781799316406,0.9990000128746032,0.9352514743804932,2.660116195678711,302.4783935546875,284.95001220703125,297.7509155273437,293.6444396972656,302.5096130371094,303.8844909667969,302.4793395996094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685912609100342,1.712825905997306e-05,5.685895919799805,-1.2750933170318604,1.0,0.0,0.0,295.4340209960937,410.0,150.9044647216797,0.0,13478.576171875,0.0,292.0859069824219,293.0882873535156,293.8062438964844,293.812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4703894257545471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040380,303.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.501953125,0.9990000128746032,1.0,0.5325372815132141,303.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.501953125,0.9990000128746032,1.0,0.5607874393463135,304.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.501953125,0.9990000128746032,1.0,0.4141956567764282,303.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.501953125,0.9990000128746032,1.0,0.5607874393463135,303.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.501953125,0.9990000128746032,0.9411750435829164,2.660134077072144,302.5020751953125,284.95001220703125,297.6826477050781,293.65167236328125,302.52117919921875,303.9194641113281,302.50262451171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68595027923584,1.712873017822858e-05,5.6859331130981445,-1.2753101587295532,1.0,0.0,0.0,295.41778564453125,410.0,94.0561294555664,0.0,13478.6484375,0.0,292.08563232421875,293.0882873535156,293.7923889160156,293.7976379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4714618623256683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040440,303.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5085144042969,0.9990000128746032,1.0,0.5325395464897156,303.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.5085144042969,0.9990000128746032,1.0,0.5607898235321045,304.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.5085144042969,0.9990000128746032,1.0,0.4141974449157715,303.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5085144042969,0.9990000128746032,1.0,0.5607898235321045,303.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5085144042969,0.9990000128746032,0.943491756916046,2.6601455211639404,302.5085754394531,284.95001220703125,297.6526794433594,293.6551513671875,302.5237731933594,303.93170166015625,302.5090026855469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685973644256592,1.7129030311480165e-05,5.6859564781188965,-1.2754476070404053,1.0,0.0,0.0,295.4075012207031,410.0,75.82582092285156,0.0,13478.6943359375,0.0,292.08551025390625,293.0882873535156,293.7870788574219,293.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4717658460140228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040500,303.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.5145263671875,0.9990000128746032,1.0,0.532543957233429,303.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5145263671875,0.9990000128746032,1.0,0.5607944130897522,304.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5145263671875,0.9990000128746032,1.0,0.4142008423805237,303.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.5145263671875,0.9990000128746032,1.0,0.5607944130897522,303.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.5145263671875,0.9990000128746032,0.947079300880432,2.6601672172546387,302.5145568847656,284.95001220703125,297.6010131835937,293.6615295410156,302.524658203125,303.9482421875,302.5147705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686019420623779,1.712960693112109e-05,5.686002254486084,-1.275712251663208,1.0,0.0,0.0,295.3877258300781,410.0,52.54036712646485,0.0,13478.7822265625,0.0,292.0853271484375,293.0882873535156,293.7792053222656,293.7835998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4720804691314697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040560,303.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.51690673828125,0.9990000128746032,1.0,0.5325484275817871,303.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.51690673828125,0.9990000128746032,1.0,0.5607991814613342,304.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.51690673828125,0.9990000128746032,1.0,0.4142043590545654,303.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.51690673828125,0.9990000128746032,1.0,0.5607991814613342,303.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.51690673828125,0.9990000128746032,0.9504315853118896,2.6601898670196533,302.51690673828125,284.95001220703125,297.5477600097656,293.6684875488281,302.5229187011719,303.9617919921875,302.5169677734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686066150665283,1.7130199921666645e-05,5.686048984527588,-1.2759846448898315,1.0,0.0,0.0,295.3673400878906,410.0,34.053184509277344,0.0,13478.8720703125,0.0,292.0851135253906,293.0882873535156,293.7721862792969,293.7760925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4722611606121063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040620,303.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.5325556397438049,303.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.5608067512512207,304.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.4142099618911743,303.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.5608067512512207,303.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,0.9564930200576782,2.6602256298065186,302.5124206542969,284.95001220703125,297.4370422363281,293.6838073730469,302.5124816894531,303.9810791015625,302.51220703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686141014099121,1.7131149434135295e-05,5.686123847961426,-1.27642023563385,1.0,0.0,0.0,295.3347473144531,410.0,7.595553874969482,0.0,13479.0166015625,0.0,292.0847473144531,293.0883178710937,293.7608947753906,293.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4723124504089355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040680,303.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.5325556397438049,303.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.5608067512512207,304.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.4142099618911743,303.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,1.0,0.5608067512512207,303.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.512451171875,0.9990000128746032,0.9564930200576782,2.6602256298065186,302.5124206542969,284.95001220703125,297.4370422363281,293.6838073730469,302.5124816894531,303.9810791015625,302.51220703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686141014099121,1.7131149434135295e-05,5.686123847961426,-1.27642023563385,1.0,0.0,0.0,295.3347473144531,410.0,7.595553874969482,0.0,13479.0166015625,0.0,292.0847473144531,293.0883178710937,293.7608947753906,293.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4723124504089355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040740,303.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.5325530767440796,304.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.5608040690422058,304.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.4142079651355743,303.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.5608040690422058,303.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,0.9618178009986876,2.660212993621826,302.49859619140625,284.95001220703125,297.3214416503906,293.70050048828125,302.49493408203125,303.9918212890625,302.4982604980469,1.0,1.0,0.0,0.0,1.0,1.0,-5.68611478805542,1.7130814740085043e-05,5.686097621917725,-1.27626633644104,1.0,0.0,0.0,295.34625244140625,410.0,-9.07917594909668,0.0,13478.96484375,0.0,292.0843505859375,293.0883178710937,293.7532043457031,293.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4720717668533325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040800,303.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.5325530767440796,304.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.5608040690422058,304.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.4142079651355743,303.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,1.0,0.5608040690422058,303.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4986877441406,0.9990000128746032,0.9618178009986876,2.660212993621826,302.49859619140625,284.95001220703125,297.3214416503906,293.70050048828125,302.49493408203125,303.9918212890625,302.4982604980469,1.0,1.0,0.0,0.0,1.0,1.0,-5.68611478805542,1.7130814740085043e-05,5.686097621917725,-1.27626633644104,1.0,0.0,0.0,295.34625244140625,410.0,-9.07917594909668,0.0,13478.96484375,0.0,292.0843505859375,293.0883178710937,293.7532043457031,293.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4720717668533325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040860,303.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.5325437188148499,304.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.5607941746711731,304.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.4142006635665893,303.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.5607941746711731,303.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,0.9666150808334352,2.6601662635803223,302.47900390625,284.95001220703125,297.2017822265625,293.718017578125,302.4725952148437,303.99688720703125,302.478515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860175132751465,1.712958146526944e-05,5.686000347137451,-1.2757004499435425,1.0,0.0,0.0,295.3886108398437,410.0,-20.7193546295166,0.0,13478.77734375,0.0,292.0839538574219,293.0883178710937,293.7484130859375,293.7496643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4716705679893493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
