time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040920,303.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.5325437188148499,304.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.5607941746711731,304.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.4142006635665893,303.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,1.0,0.5607941746711731,303.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4790954589844,0.9990000128746032,0.9666150808334352,2.6601662635803223,302.47900390625,284.95001220703125,297.2017822265625,293.718017578125,302.4725952148437,303.99688720703125,302.478515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860175132751465,1.712958146526944e-05,5.686000347137451,-1.2757004499435425,1.0,0.0,0.0,295.3886108398437,410.0,-20.7193546295166,0.0,13478.77734375,0.0,292.0839538574219,293.0883178710937,293.7484130859375,293.7496643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4716705679893493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18040980,303.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.5325356721878052,304.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.560785710811615,304.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.4141944050788879,303.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.560785710811615,303.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,0.9708966016769408,2.660125970840454,302.4539794921875,284.95001220703125,297.0790405273437,293.73583984375,302.44561767578125,303.9969482421875,302.4533996582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685933589935303,1.7128517356468365e-05,5.685916423797607,-1.2752124071121216,1.0,0.0,0.0,295.42510986328125,410.0,-29.01906394958496,0.0,13478.615234375,0.0,292.08355712890625,293.0883178710937,293.7466735839844,293.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4711418151855469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041040,303.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.5325356721878052,304.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.560785710811615,304.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.4141944050788879,303.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,1.0,0.560785710811615,303.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.4541015625,0.9990000128746032,0.9708966016769408,2.660125970840454,302.4539794921875,284.95001220703125,297.0790405273437,293.73583984375,302.44561767578125,303.9969482421875,302.4533996582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685933589935303,1.7128517356468365e-05,5.685916423797607,-1.2752124071121216,1.0,0.0,0.0,295.42510986328125,410.0,-29.01906394958496,0.0,13478.615234375,0.0,292.08355712890625,293.0883178710937,293.7466735839844,293.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4711418151855469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041100,303.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.44000244140625,0.9990000128746032,1.0,0.5325350761413574,304.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.44000244140625,0.9990000128746032,1.0,0.5607850551605225,304.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.44000244140625,0.9990000128746032,1.0,0.4141939282417297,303.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.44000244140625,0.9990000128746032,1.0,0.5607850551605225,303.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.44000244140625,0.9990000128746032,0.9728841185569764,2.660122871398926,302.4398803710937,284.95001220703125,297.0167541503906,293.74468994140625,302.4306335449219,303.9956359863281,302.43927001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685926914215088,1.712843732093461e-05,5.685909748077393,-1.2751753330230713,1.0,0.0,0.0,295.4278869628906,410.0,-32.522064208984375,0.0,13478.603515625,0.0,292.0833740234375,293.0883483886719,293.7467041015625,293.7469177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4708440005779266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041160,303.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.42486572265625,0.9990000128746032,1.0,0.5325387120246887,304.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.42486572265625,0.9990000128746032,1.0,0.5607889294624329,304.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.42486572265625,0.9990000128746032,1.0,0.4141967892646789,303.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.42486572265625,0.9990000128746032,1.0,0.5607889294624329,303.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.42486572265625,0.9990000128746032,0.9747779965400696,2.6601412296295166,302.4247436523437,284.95001220703125,296.9540405273437,293.7534484863281,302.4146728515625,303.9935607910156,302.424072265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685965061187744,1.7128919353126548e-05,5.685947895050049,-1.275396466255188,1.0,0.0,0.0,295.4113464355469,410.0,-35.80359649658203,0.0,13478.6767578125,0.0,292.0831604003906,293.0883483886719,293.7472839355469,293.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4705263674259186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041220,303.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.5325506329536438,304.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.5608014464378357,304.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.4142060577869415,303.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.5608014464378357,303.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,0.97831928730011,2.660200834274292,302.3921203613281,284.95001220703125,296.82769775390625,293.7704467773437,302.3807067871094,303.987548828125,302.3913879394531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686089038848877,1.7130489140981808e-05,5.686071872711182,-1.2761173248291016,1.0,0.0,0.0,295.357421875,410.0,-41.3657341003418,0.0,13478.916015625,0.0,292.082763671875,293.0883483886719,293.7498474121094,293.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.469841867685318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041280,303.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.5325506329536438,304.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.5608014464378357,304.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.4142060577869415,303.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,1.0,0.5608014464378357,303.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.9990000128746032,0.97831928730011,2.660200834274292,302.3921203613281,284.95001220703125,296.82769775390625,293.7704467773437,302.3807067871094,303.987548828125,302.3913879394531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686089038848877,1.7130489140981808e-05,5.686071872711182,-1.2761173248291016,1.0,0.0,0.0,295.357421875,410.0,-41.3657341003418,0.0,13478.916015625,0.0,292.082763671875,293.0883483886719,293.7498474121094,293.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.469841867685318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041340,303.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.5325558185577393,303.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.560806930065155,304.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.4142100512981415,303.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.560806930065155,303.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,0.981532871723175,2.660226583480835,302.3575744628906,284.95001220703125,296.7008972167969,293.7864685058594,302.34539794921875,303.9792785644531,302.3568115234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686142921447754,1.7131171262008138e-05,5.686125755310059,-1.276429533958435,1.0,0.0,0.0,295.3340759277344,410.0,-44.87053298950195,0.0,13479.01953125,0.0,292.0823669433594,293.0883483886719,293.7541809082031,293.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4691077768802643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041400,303.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.5325558185577393,303.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.560806930065155,304.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.4142100512981415,303.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,1.0,0.560806930065155,303.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.9990000128746032,0.981532871723175,2.660226583480835,302.3575744628906,284.95001220703125,296.7008972167969,293.7864685058594,302.34539794921875,303.9792785644531,302.3568115234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686142921447754,1.7131171262008138e-05,5.686125755310059,-1.276429533958435,1.0,0.0,0.0,295.3340759277344,410.0,-44.87053298950195,0.0,13479.01953125,0.0,292.0823669433594,293.0883483886719,293.7541809082031,293.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4691077768802643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041460,303.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.5325548052787781,303.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.5608058571815491,304.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.4142093062400818,303.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.5608058571815491,303.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,0.984466314315796,2.660221576690674,302.32196044921875,284.95001220703125,296.57452392578125,293.8011779785156,302.30938720703125,303.96942138671875,302.3211975097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686132907867432,1.7131042113760486e-05,5.686115741729736,-1.276370644569397,1.0,0.0,0.0,295.3384704589844,410.0,-46.970733642578125,0.0,13479.0,0.0,292.0820007324219,293.0883483886719,293.75982666015625,293.7584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4683480560779571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041520,303.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.5325548052787781,303.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.5608058571815491,304.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.4142093062400818,303.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,1.0,0.5608058571815491,303.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3221130371094,0.9990000128746032,0.984466314315796,2.660221576690674,302.32196044921875,284.95001220703125,296.57452392578125,293.8011779785156,302.30938720703125,303.96942138671875,302.3211975097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686132907867432,1.7131042113760486e-05,5.686115741729736,-1.276370644569397,1.0,0.0,0.0,295.3384704589844,410.0,-46.970733642578125,0.0,13479.0,0.0,292.0820007324219,293.0883483886719,293.75982666015625,293.7584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4683480560779571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041580,303.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.5325489044189453,303.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.5607996582984924,304.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.4142047166824341,303.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.5607996582984924,303.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,0.9871517419815063,2.660192012786865,302.2861022949219,284.95001220703125,296.4494934082031,293.8143005371094,302.2733154296875,303.9585876464844,302.28533935546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686071395874023,1.7130265405285172e-05,5.686054229736328,-1.27601420879364,1.0,0.0,0.0,295.3651123046875,410.0,-48.00273513793945,0.0,13478.8818359375,0.0,292.08160400390625,293.08837890625,293.7664489746094,293.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4675809741020202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041640,303.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.5325489044189453,303.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.5607996582984924,304.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.4142047166824341,303.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,1.0,0.5607996582984924,303.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2862548828125,0.9990000128746032,0.9871517419815063,2.660192012786865,302.2861022949219,284.95001220703125,296.4494934082031,293.8143005371094,302.2733154296875,303.9585876464844,302.28533935546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686071395874023,1.7130265405285172e-05,5.686054229736328,-1.27601420879364,1.0,0.0,0.0,295.3651123046875,410.0,-48.00273513793945,0.0,13478.8818359375,0.0,292.08160400390625,293.08837890625,293.7664489746094,293.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4675809741020202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041700,303.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2684936523437,0.9990000128746032,1.0,0.532542884349823,303.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2684936523437,0.9990000128746032,1.0,0.5607932806015015,304.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2684936523437,0.9990000128746032,1.0,0.4142000079154968,303.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2684936523437,0.9990000128746032,1.0,0.5607932806015015,303.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2684936523437,0.9990000128746032,0.9884082674980164,2.6601619720458984,302.2683410644531,284.95001220703125,296.38775634765625,293.8201904296875,302.25555419921875,303.9529724121094,302.267578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686008453369141,1.712946868792642e-05,5.685991287231445,-1.2756489515304563,1.0,0.0,0.0,295.3924560546875,410.0,-48.08989334106445,0.0,13478.759765625,0.0,292.0813903808594,293.08837890625,293.7699890136719,293.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4671989977359772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041760,303.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2507019042969,0.9990000128746032,1.0,0.5325376987457275,303.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2507019042969,0.9990000128746032,1.0,0.5607878565788269,304.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2507019042969,0.9990000128746032,1.0,0.4141959846019745,303.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2507019042969,0.9990000128746032,1.0,0.5607878565788269,303.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2507019042969,0.9990000128746032,0.9896113872528076,2.6601362228393555,302.2505798339844,284.95001220703125,296.3266906738281,293.8255920410156,302.23779296875,303.947265625,302.2497863769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685954570770264,1.7128788385889493e-05,5.685937404632568,-1.2753366231918335,1.0,0.0,0.0,295.4158020019531,410.0,-48.13676071166992,0.0,13478.65625,0.0,292.0812072753906,293.08837890625,293.773681640625,293.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4668183326721191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041820,303.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.532537043094635,303.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.5607871413230896,304.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.4141954779624939,303.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.5607871413230896,303.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,0.9918659925460817,2.660132884979248,302.21466064453125,284.95001220703125,296.2069702148437,293.8348999023437,302.20172119140625,303.9353942871094,302.2138671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685947895050049,1.712869925540872e-05,5.6859307289123535,-1.275295615196228,1.0,0.0,0.0,295.4188842773437,410.0,-48.54953002929688,0.0,13478.6435546875,0.0,292.080810546875,293.08837890625,293.7811889648437,293.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4660544693470001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041880,303.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.532537043094635,303.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.5607871413230896,304.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.4141954779624939,303.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,1.0,0.5607871413230896,303.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2148132324219,0.9990000128746032,0.9918659925460817,2.660132884979248,302.21466064453125,284.95001220703125,296.2069702148437,293.8348999023437,302.20172119140625,303.9353942871094,302.2138671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685947895050049,1.712869925540872e-05,5.6859307289123535,-1.275295615196228,1.0,0.0,0.0,295.4188842773437,410.0,-48.54953002929688,0.0,13478.6435546875,0.0,292.080810546875,293.08837890625,293.7811889648437,293.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4660544693470001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18041940,303.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.5325465202331543,303.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.5607970952987671,304.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.4142028391361236,303.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.5607970952987671,303.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,0.9939245581626892,2.66018009185791,302.1783752441406,284.95001220703125,296.0912780761719,293.842041015625,302.1653747558594,303.9230041503906,302.1776123046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686046123504639,1.7129943444160745e-05,5.686028957366943,-1.2758665084838867,1.0,0.0,0.0,295.3761901855469,410.0,-48.97600936889648,0.0,13478.8330078125,0.0,292.0804138183594,293.08837890625,293.7886962890625,293.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4652820527553558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042000,303.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.5325465202331543,303.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.5607970952987671,304.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.4142028391361236,303.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,1.0,0.5607970952987671,303.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.9990000128746032,0.9939245581626892,2.66018009185791,302.1783752441406,284.95001220703125,296.0912780761719,293.842041015625,302.1653747558594,303.9230041503906,302.1776123046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686046123504639,1.7129943444160745e-05,5.686028957366943,-1.2758665084838867,1.0,0.0,0.0,295.3761901855469,410.0,-48.97600936889648,0.0,13478.8330078125,0.0,292.0804138183594,293.08837890625,293.7886962890625,293.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4652820527553558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042060,303.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.5325555801391602,303.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.5608066320419312,304.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.4142098724842071,303.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.5608066320419312,303.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,0.9958049058914183,2.6602251529693604,302.1426696777344,284.95001220703125,295.9804382324219,293.846923828125,302.1298217773437,303.9102783203125,302.14190673828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686140060424805,1.7131138520198874e-05,5.686122894287109,-1.2764145135879517,1.0,0.0,0.0,295.3351745605469,410.0,-48.63649368286133,0.0,13479.0146484375,0.0,292.0800170898437,293.08837890625,293.7958984375,293.7940979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4645081460475921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042120,303.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.5325555801391602,303.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.5608066320419312,304.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.4142098724842071,303.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,1.0,0.5608066320419312,303.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.142822265625,0.9990000128746032,0.9958049058914183,2.6602251529693604,302.1426696777344,284.95001220703125,295.9804382324219,293.846923828125,302.1298217773437,303.9102783203125,302.14190673828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686140060424805,1.7131138520198874e-05,5.686122894287109,-1.2764145135879517,1.0,0.0,0.0,295.3351745605469,410.0,-48.63649368286133,0.0,13479.0146484375,0.0,292.0800170898437,293.08837890625,293.7958984375,293.7940979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4645081460475921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042180,303.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.5325567126274109,303.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.5608078241348267,304.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.4142107665538788,303.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.5608078241348267,303.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,0.9975268840789796,2.660230875015259,302.1083374023437,284.95001220703125,295.8753967285156,293.8494873046875,302.09588623046875,303.8970947265625,302.10760498046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686152458190918,1.713128949631937e-05,5.686135292053223,-1.2764842510223389,1.0,0.0,0.0,295.3299560546875,410.0,-47.34691619873047,0.0,13479.0380859375,0.0,292.0796203613281,293.08837890625,293.80255126953125,293.8009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4637462794780731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042240,303.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.5325567126274109,303.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.5608078241348267,304.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.4142107665538788,303.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,1.0,0.5608078241348267,303.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1084899902344,0.9990000128746032,0.9975268840789796,2.660230875015259,302.1083374023437,284.95001220703125,295.8753967285156,293.8494873046875,302.09588623046875,303.8970947265625,302.10760498046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686152458190918,1.713128949631937e-05,5.686135292053223,-1.2764842510223389,1.0,0.0,0.0,295.3299560546875,410.0,-47.34691619873047,0.0,13479.0380859375,0.0,292.0796203613281,293.08837890625,293.80255126953125,293.8009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4637462794780731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042300,303.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0920715332031,0.9990000128746032,1.0,0.5325536727905273,303.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0920715332031,0.9990000128746032,1.0,0.5608046650886536,304.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0920715332031,0.9990000128746032,1.0,0.4142084121704101,303.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0920715332031,0.9990000128746032,1.0,0.5608046650886536,303.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.0920715332031,0.9990000128746032,0.9983354210853576,2.6602158546447754,302.0919189453125,284.95001220703125,295.8253479003906,293.849853515625,302.07977294921875,303.8904724121094,302.0912170410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686120986938477,1.7130892956629395e-05,5.686103820800781,-1.2763018608093262,1.0,0.0,0.0,295.3435974121094,410.0,-46.3441276550293,0.0,13478.9765625,0.0,292.0794372558594,293.08837890625,293.8055725097656,293.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.463374376296997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042360,303.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0760803222656,0.9990000128746032,1.0,0.5325499176979065,303.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.0760803222656,0.9990000128746032,1.0,0.5608006715774536,304.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0760803222656,0.9990000128746032,1.0,0.4142054617404938,303.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0760803222656,0.9990000128746032,1.0,0.5608006715774536,303.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.0760803222656,0.9990000128746032,0.9991155862808228,2.6601970195770264,302.075927734375,284.95001220703125,295.77703857421875,293.8496398925781,302.0640869140625,303.88385009765625,302.0752258300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686081409454346,1.7130394553532824e-05,5.68606424331665,-1.2760730981826782,1.0,0.0,0.0,295.3607177734375,410.0,-45.253414154052734,0.0,13478.9013671875,0.0,292.0792541503906,293.08837890625,293.80841064453125,293.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4630086719989776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042420,303.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5325416326522827,303.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5607919692993164,304.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.4141990542411804,303.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5607919692993164,303.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,2.660155773162842,302.0453796386719,284.95001220703125,295.68621826171875,293.84735107421875,302.0342102050781,303.8708190917969,302.04473876953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685995578765869,1.7129306797869503e-05,5.685978412628174,-1.275573968887329,1.0,0.0,0.0,295.3980712890625,410.0,-42.82854461669922,0.0,13478.7353515625,0.0,292.078857421875,293.0884094238281,293.81329345703125,293.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4622985124588012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042480,303.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5325416326522827,303.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5607919692993164,304.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.4141990542411804,303.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5607919692993164,303.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,2.660155773162842,302.0453796386719,284.95001220703125,295.68621826171875,293.84735107421875,302.0342102050781,303.8708190917969,302.04473876953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685995578765869,1.7129306797869503e-05,5.685978412628174,-1.275573968887329,1.0,0.0,0.0,295.3980712890625,410.0,-42.82854461669922,0.0,13478.7353515625,0.0,292.078857421875,293.0884094238281,293.81329345703125,293.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4622985124588012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042540,303.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.5325356125831604,303.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.5607856512069702,304.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.4141943752765655,303.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.5607856512069702,303.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,2.660125732421875,302.01678466796875,284.95001220703125,295.6038818359375,293.8425598144531,302.00634765625,303.8580627441406,302.0162048339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859331130981445,1.712851553747896e-05,5.685915946960449,-1.275211215019226,1.0,0.0,0.0,295.4252014160156,410.0,-40.17013168334961,0.0,13478.615234375,0.0,292.0784606933594,293.0884094238281,293.8171081542969,293.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4616168737411499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042600,303.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.5325356125831604,303.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.5607856512069702,304.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.4141943752765655,303.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,0.5607856512069702,303.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.01690673828125,0.9990000128746032,1.0,2.660125732421875,302.01678466796875,284.95001220703125,295.6038818359375,293.8425598144531,302.00634765625,303.8580627441406,302.0162048339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859331130981445,1.712851553747896e-05,5.685915946960449,-1.275211215019226,1.0,0.0,0.0,295.4252014160156,410.0,-40.17013168334961,0.0,13478.615234375,0.0,292.0784606933594,293.0884094238281,293.8171081542969,293.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4616168737411499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042660,303.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.5325340032577515,303.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.5607839822769165,304.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.4141931235790252,303.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.5607839822769165,303.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,2.660117626190185,301.9902038574219,284.95001220703125,295.5308532714844,293.8352966308594,301.9804382324219,303.8456726074219,301.9896545410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685915946960449,1.712829907773994e-05,5.685898780822754,-1.2751123905181885,1.0,0.0,0.0,295.4325866699219,410.0,-37.53227996826172,0.0,13478.58203125,0.0,292.0780639648437,293.0884094238281,293.81951904296875,293.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4609649181365967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042720,303.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.5325340032577515,303.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.5607839822769165,304.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.4141931235790252,303.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,0.5607839822769165,303.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.9903259277344,0.9990000128746032,1.0,2.660117626190185,301.9902038574219,284.95001220703125,295.5308532714844,293.8352966308594,301.9804382324219,303.8456726074219,301.9896545410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685915946960449,1.712829907773994e-05,5.685898780822754,-1.2751123905181885,1.0,0.0,0.0,295.4325866699219,410.0,-37.53227996826172,0.0,13478.58203125,0.0,292.0780639648437,293.0884094238281,293.81951904296875,293.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4609649181365967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042780,303.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.5325360298156738,303.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.5607861280441284,304.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.4141947031021118,303.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.5607861280441284,303.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,2.660127878189087,301.96612548828125,284.95001220703125,295.46807861328125,293.82550048828125,301.9571533203125,303.83380126953125,301.9656066894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685937404632568,1.7128568288171664e-05,5.685920238494873,-1.2752355337142944,1.0,0.0,0.0,295.42340087890625,410.0,-34.57115936279297,0.0,13478.623046875,0.0,292.0776672363281,293.0884094238281,293.8202819824219,293.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4603465497493744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042840,303.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.5325360298156738,303.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.5607861280441284,304.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.4141947031021118,303.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,0.5607861280441284,303.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9662170410156,0.9990000128746032,1.0,2.660127878189087,301.96612548828125,284.95001220703125,295.46807861328125,293.82550048828125,301.9571533203125,303.83380126953125,301.9656066894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685937404632568,1.7128568288171664e-05,5.685920238494873,-1.2752355337142944,1.0,0.0,0.0,295.42340087890625,410.0,-34.57115936279297,0.0,13478.623046875,0.0,292.0776672363281,293.0884094238281,293.8202819824219,293.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4603465497493744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18042900,303.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9548645019531,0.9990000128746032,1.0,0.5325374603271484,303.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9548645019531,0.9990000128746032,1.0,0.5607876181602478,304.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9548645019531,0.9990000128746032,1.0,0.4141958057880401,303.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9548645019531,0.9990000128746032,1.0,0.5607876181602478,303.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9548645019531,0.9990000128746032,1.0,2.660134792327881,301.95477294921875,284.95001220703125,295.4407958984375,293.81964111328125,301.9462585449219,303.8280029296875,301.95428466796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685952186584473,1.7128753825090826e-05,5.685935020446777,-1.2753207683563232,1.0,0.0,0.0,295.4169921875,410.0,-32.95875549316406,0.0,13478.6513671875,0.0,292.0774841308594,293.0884094238281,293.8202514648437,293.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.460046648979187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
