time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042960,303.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.94451904296875,0.9990000128746032,1.0,0.5325388312339783,303.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.94451904296875,0.9990000128746032,1.0,0.5607890486717224,304.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.94451904296875,0.9990000128746032,1.0,0.4141968786716461,303.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.94451904296875,0.9990000128746032,1.0,0.5607890486717224,303.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.94451904296875,0.9990000128746032,1.0,2.660141944885254,301.9444274902344,284.95001220703125,295.4164123535156,293.8131408691406,301.9364318847656,303.8224182128906,301.9439697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685966491699219,1.7128937543020584e-05,5.685949325561523,-1.2754048109054563,1.0,0.0,0.0,295.41070556640625,410.0,-31.109594345092773,0.0,13478.6796875,0.0,292.0772705078125,293.0884094238281,293.8196716308594,293.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.459760308265686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043020,303.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.5325407981872559,303.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.5607911348342896,304.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.4141984283924103,303.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.5607911348342896,303.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,2.660151720046997,301.9260559082031,284.95001220703125,295.3767395019531,293.798095703125,301.91912841796875,303.81170654296875,301.9256591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859869956970215,1.712919765850529e-05,5.685969829559326,-1.275524377822876,1.0,0.0,0.0,295.4017639160156,410.0,-27.134092330932617,0.0,13478.7197265625,0.0,292.0768737792969,293.0884094238281,293.8172302246094,293.8179016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4592218101024627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043080,303.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.5325407981872559,303.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.5607911348342896,304.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.4141984283924103,303.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,0.5607911348342896,303.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9261169433594,0.9990000128746032,1.0,2.660151720046997,301.9260559082031,284.95001220703125,295.3767395019531,293.798095703125,301.91912841796875,303.81170654296875,301.9256591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859869956970215,1.712919765850529e-05,5.685969829559326,-1.275524377822876,1.0,0.0,0.0,295.4017639160156,410.0,-27.134092330932617,0.0,13478.7197265625,0.0,292.0768737792969,293.0884094238281,293.8172302246094,293.8179016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4592218101024627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043140,303.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.5325412750244141,303.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.5607916116714478,304.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.4141987562179565,303.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.5607916116714478,303.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,2.660153865814209,301.9109802246094,284.95001220703125,295.3500061035156,293.7802734375,301.9052429199219,303.8017272949219,301.9106750488281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991764068604,1.71292540471768e-05,5.685974597930908,-1.2755504846572876,1.0,0.0,0.0,295.3998107910156,410.0,-22.78627014160156,0.0,13478.7275390625,0.0,292.0765075683594,293.0884094238281,293.8129272460937,293.8140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4587334394454956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043200,303.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.5325412750244141,303.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.5607916116714478,304.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.4141987562179565,303.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,0.5607916116714478,303.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9110412597656,0.9990000128746032,1.0,2.660153865814209,301.9109802246094,284.95001220703125,295.3500061035156,293.7802734375,301.9052429199219,303.8017272949219,301.9106750488281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685991764068604,1.71292540471768e-05,5.685974597930908,-1.2755504846572876,1.0,0.0,0.0,295.3998107910156,410.0,-22.78627014160156,0.0,13478.7275390625,0.0,292.0765075683594,293.0884094238281,293.8129272460937,293.8140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4587334394454956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043260,303.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.5325406789779663,303.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.560791015625,304.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.4141983091831207,303.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.560791015625,303.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,2.66015100479126,301.8983459472656,284.95001220703125,295.3302917480469,293.7613220214844,301.8935546875,303.7924194335937,301.8980712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685985565185547,1.712918128760066e-05,5.68596887588501,-1.2755168676376345,1.0,0.0,0.0,295.40234375,410.0,-18.920509338378903,0.0,13478.716796875,0.0,292.0761108398437,293.0884094238281,293.8069763183594,293.80859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4582874774932861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043320,303.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.5325406789779663,303.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.560791015625,304.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.4141983091831207,303.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,0.560791015625,303.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8984069824219,0.9990000128746032,1.0,2.66015100479126,301.8983459472656,284.95001220703125,295.3302917480469,293.7613220214844,301.8935546875,303.7924194335937,301.8980712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685985565185547,1.712918128760066e-05,5.68596887588501,-1.2755168676376345,1.0,0.0,0.0,295.40234375,410.0,-18.920509338378903,0.0,13478.716796875,0.0,292.0761108398437,293.0884094238281,293.8069763183594,293.80859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4582874774932861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043380,303.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.5325399041175842,303.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.5607901811599731,304.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.414197713136673,303.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.5607901811599731,303.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,2.660147190093994,301.8869323730469,284.95001220703125,295.3111267089844,293.7428894042969,301.8826599121094,303.78375244140625,301.8866882324219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685977458953857,1.712907942419406e-05,5.685960292816162,-1.2754697799682615,1.0,0.0,0.0,295.4058532714844,410.0,-16.59720230102539,0.0,13478.701171875,0.0,292.0757141113281,293.0884094238281,293.7992858886719,293.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4578693211078644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043440,303.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.5325399041175842,303.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.5607901811599731,304.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.414197713136673,303.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,0.5607901811599731,303.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8869934082031,0.9990000128746032,1.0,2.660147190093994,301.8869323730469,284.95001220703125,295.3111267089844,293.7428894042969,301.8826599121094,303.78375244140625,301.8866882324219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685977458953857,1.712907942419406e-05,5.685960292816162,-1.2754697799682615,1.0,0.0,0.0,295.4058532714844,410.0,-16.59720230102539,0.0,13478.701171875,0.0,292.0757141113281,293.0884094238281,293.7992858886719,293.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4578693211078644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043500,303.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.5325394868850708,303.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.5607897043228149,304.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.4141973853111267,303.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.5607897043228149,303.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,2.6601450443267822,301.8815002441406,284.95001220703125,295.3017578125,293.7338562011719,301.8773803710937,303.77960205078125,301.8812561035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685973167419434,1.7129021216533147e-05,5.685956001281738,-1.2754433155059814,1.0,0.0,0.0,295.4078369140625,410.0,-15.759642601013184,0.0,13478.6923828125,0.0,292.07550048828125,293.0884094238281,293.79498291015625,293.79718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4576644599437713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043560,303.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8761901855469,0.9990000128746032,1.0,0.5325390100479126,303.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8761901855469,0.9990000128746032,1.0,0.5607892274856567,304.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8761901855469,0.9990000128746032,1.0,0.414197027683258,303.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.8761901855469,0.9990000128746032,1.0,0.5607892274856567,303.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.8761901855469,0.9990000128746032,1.0,2.660142660140991,301.8761291503906,284.95001220703125,295.2925109863281,293.7249450683594,301.8721923828125,303.7755126953125,301.8759155273437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685968399047852,1.712896118988283e-05,5.685951232910156,-1.2754156589508057,1.0,0.0,0.0,295.409912109375,410.0,-15.037853240966797,0.0,13478.6826171875,0.0,292.0753173828125,293.0884094238281,293.7904357910156,293.79278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4574606716632843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043620,303.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.5325380563735962,303.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.5607882142066956,304.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.414196252822876,303.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.5607882142066956,303.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,2.66013765335083,301.8658752441406,284.95001220703125,295.2743530273437,293.7074890136719,301.8621520996094,303.76763916015625,301.8656616210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685957908630371,1.7128830222645774e-05,5.685940742492676,-1.2753556966781616,1.0,0.0,0.0,295.4143981933594,410.0,-14.016629219055176,0.0,13478.6630859375,0.0,292.0749206542969,293.0884094238281,293.78045654296875,293.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4570562243461609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043680,303.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.5325380563735962,303.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.5607882142066956,304.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.414196252822876,303.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,0.5607882142066956,303.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.86590576171875,0.9990000128746032,1.0,2.66013765335083,301.8658752441406,284.95001220703125,295.2743530273437,293.7074890136719,301.8621520996094,303.76763916015625,301.8656616210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685957908630371,1.7128830222645774e-05,5.685940742492676,-1.2753556966781616,1.0,0.0,0.0,295.4143981933594,410.0,-14.016629219055176,0.0,13478.6630859375,0.0,292.0749206542969,293.0884094238281,293.78045654296875,293.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4570562243461609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043740,303.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.5325369834899902,303.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.5607870817184448,304.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.4141954183578491,303.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.5607870817184448,303.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,2.66013240814209,301.8559265136719,284.95001220703125,295.25665283203125,293.6904602050781,301.8523864746094,303.760009765625,301.855712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685946941375732,1.71286901604617e-05,5.685929775238037,-1.2752918004989624,1.0,0.0,0.0,295.4191589355469,410.0,-13.256617546081545,0.0,13478.6416015625,0.0,292.07452392578125,293.0884094238281,293.7697448730469,293.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.456652820110321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043800,303.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.5325369834899902,303.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.5607870817184448,304.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.4141954183578491,303.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,0.5607870817184448,303.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.9990000128746032,1.0,2.66013240814209,301.8559265136719,284.95001220703125,295.25665283203125,293.6904602050781,301.8523864746094,303.760009765625,301.855712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685946941375732,1.71286901604617e-05,5.685929775238037,-1.2752918004989624,1.0,0.0,0.0,295.4191589355469,410.0,-13.256617546081545,0.0,13478.6416015625,0.0,292.07452392578125,293.0884094238281,293.7697448730469,293.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.456652820110321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043860,303.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.5325358510017395,303.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.5607858896255493,304.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.4141945540904999,303.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.5607858896255493,303.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,2.6601266860961914,301.8462829589844,284.95001220703125,295.2393798828125,293.6737976074219,301.8428955078125,303.7525939941406,301.8460998535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685935020446777,1.712854100333061e-05,5.68591833114624,-1.2752232551574707,1.0,0.0,0.0,295.4242858886719,410.0,-12.696803092956545,0.0,13478.619140625,0.0,292.0741271972656,293.0884094238281,293.7582397460937,293.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4562495350837707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043920,303.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.5325358510017395,303.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.5607858896255493,304.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.4141945540904999,303.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,0.5607858896255493,303.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.8463439941406,0.9990000128746032,1.0,2.6601266860961914,301.8462829589844,284.95001220703125,295.2393798828125,293.6737976074219,301.8428955078125,303.7525939941406,301.8460998535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685935020446777,1.712854100333061e-05,5.68591833114624,-1.2752232551574707,1.0,0.0,0.0,295.4242858886719,410.0,-12.696803092956545,0.0,13478.619140625,0.0,292.0741271972656,293.0884094238281,293.7582397460937,293.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4562495350837707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18043980,303.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.532534658908844,303.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.560784637928009,304.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.4141936302185058,303.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.560784637928009,303.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,2.660120964050293,301.8368835449219,284.95001220703125,295.2224426269531,293.65753173828125,301.8335876464844,303.7453308105469,301.836669921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685923099517822,1.712838638923131e-05,5.685905933380127,-1.2751522064208984,1.0,0.0,0.0,295.4296264648437,410.0,-12.251484870910645,0.0,13478.595703125,0.0,292.0737609863281,293.0884094238281,293.7462463378906,293.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4558460712432861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044040,303.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.532534658908844,303.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.560784637928009,304.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.4141936302185058,303.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,0.560784637928009,303.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8369140625,0.9990000128746032,1.0,2.660120964050293,301.8368835449219,284.95001220703125,295.2224426269531,293.65753173828125,301.8335876464844,303.7453308105469,301.836669921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685923099517822,1.712838638923131e-05,5.685905933380127,-1.2751522064208984,1.0,0.0,0.0,295.4296264648437,410.0,-12.251484870910645,0.0,13478.595703125,0.0,292.0737609863281,293.0884094238281,293.7462463378906,293.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4558460712432861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044100,303.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8323059082031,0.9990000128746032,1.0,0.5325340628623962,303.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8323059082031,0.9990000128746032,1.0,0.5607840418815613,304.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.8323059082031,0.9990000128746032,1.0,0.4141931533813476,303.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8323059082031,0.9990000128746032,1.0,0.5607840418815613,303.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.8323059082031,0.9990000128746032,1.0,2.6601178646087646,301.8322448730469,284.95001220703125,295.214111328125,293.6495056152344,301.8290100097656,303.7417297363281,301.8320617675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685916900634766,1.7128308172686957e-05,5.68589973449707,-1.275115966796875,1.0,0.0,0.0,295.4323425292969,410.0,-12.059042930603027,0.0,13478.583984375,0.0,292.07354736328125,293.0884094238281,293.7401123046875,293.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4556443095207214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044160,303.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.5325334668159485,303.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.5607833862304688,304.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.4141926765441894,303.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,0.5607833862304688,303.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.82769775390625,0.9990000128746032,1.0,2.6601150035858154,301.8276672363281,284.95001220703125,295.2058410644531,293.6415405273437,301.824462890625,303.7381896972656,301.8274841308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685910224914551,1.71282281371532e-05,5.685893058776856,-1.2750791311264038,1.0,0.0,0.0,295.4350891113281,410.0,-11.881791114807127,0.0,13478.5712890625,0.0,292.0733642578125,293.0884094238281,293.7338562011719,293.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4554425776004791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044220,303.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.5325322151184082,303.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.5607820749282837,304.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.414191722869873,303.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.5607820749282837,303.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,2.660108804702759,301.81866455078125,284.95001220703125,295.1895751953125,293.6258850097656,301.8155212402344,303.7311706542969,301.8184509277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6858978271484375,1.7128066247096285e-05,5.685880661010742,-1.2750049829483032,1.0,0.0,0.0,295.44061279296875,410.0,-11.595134735107422,0.0,13478.546875,0.0,292.0729675292969,293.0884094238281,293.7209777832031,293.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4550390839576721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044280,303.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.5325322151184082,303.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.5607820749282837,304.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.414191722869873,303.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,0.5607820749282837,303.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8186950683594,0.9990000128746032,1.0,2.660108804702759,301.81866455078125,284.95001220703125,295.1895751953125,293.6258850097656,301.8155212402344,303.7311706542969,301.8184509277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6858978271484375,1.7128066247096285e-05,5.685880661010742,-1.2750049829483032,1.0,0.0,0.0,295.44061279296875,410.0,-11.595134735107422,0.0,13478.546875,0.0,292.0729675292969,293.0884094238281,293.7209777832031,293.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4550390839576721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044340,303.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.5325310230255127,303.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.5607808232307434,304.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.414190798997879,303.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.5607808232307434,303.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,2.660102605819702,301.80975341796875,284.95001220703125,295.17352294921875,293.6104431152344,301.80670166015625,303.7242431640625,301.8095703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685884952545166,1.712790435703937e-05,5.685867786407471,-1.2749311923980713,1.0,0.0,0.0,295.4461669921875,410.0,-11.362323760986328,0.0,13478.5224609375,0.0,292.07257080078125,293.0884094238281,293.7078552246094,293.7113647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4546356499195099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044400,303.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.5325310230255127,303.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.5607808232307434,304.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.414190798997879,303.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,0.5607808232307434,303.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.809814453125,0.9990000128746032,1.0,2.660102605819702,301.80975341796875,284.95001220703125,295.17352294921875,293.6104431152344,301.80670166015625,303.7242431640625,301.8095703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685884952545166,1.712790435703937e-05,5.685867786407471,-1.2749311923980713,1.0,0.0,0.0,295.4461669921875,410.0,-11.362323760986328,0.0,13478.5224609375,0.0,292.07257080078125,293.0884094238281,293.7078552246094,293.7113647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4546356499195099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044460,303.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.5325298309326172,303.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.5607795119285583,304.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.4141898453235626,303.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.5607795119285583,303.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,2.6600966453552246,301.8009948730469,284.95001220703125,295.15771484375,293.59521484375,301.7979736328125,303.7174072265625,301.8008117675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872554779053,1.7127747923950665e-05,5.685855388641357,-1.2748587131500244,1.0,0.0,0.0,295.4515686035156,410.0,-11.169501304626465,0.0,13478.498046875,0.0,292.0721740722656,293.0884094238281,293.6944885253906,293.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4542324841022491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044520,303.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.5325298309326172,303.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.5607795119285583,304.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.4141898453235626,303.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,0.5607795119285583,303.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.801025390625,0.9990000128746032,1.0,2.6600966453552246,301.8009948730469,284.95001220703125,295.15771484375,293.59521484375,301.7979736328125,303.7174072265625,301.8008117675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872554779053,1.7127747923950665e-05,5.685855388641357,-1.2748587131500244,1.0,0.0,0.0,295.4515686035156,410.0,-11.169501304626465,0.0,13478.498046875,0.0,292.0721740722656,293.0884094238281,293.6944885253906,293.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4542324841022491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044580,303.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.5325286388397217,303.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.5607783198356628,304.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.414188951253891,303.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.5607783198356628,303.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,2.660090923309326,301.7923278808594,284.95001220703125,295.14208984375,293.5802001953125,301.7893371582031,303.71063232421875,301.7921447753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68586015701294,1.7127593309851363e-05,5.685843467712402,-1.274788498878479,1.0,0.0,0.0,295.4568176269531,410.0,-11.010004997253418,0.0,13478.474609375,0.0,292.07177734375,293.0884094238281,293.6809387207031,293.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4538296461105346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044640,303.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.5325286388397217,303.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.5607783198356628,304.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.414188951253891,303.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,0.5607783198356628,303.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7923583984375,0.9990000128746032,1.0,2.660090923309326,301.7923278808594,284.95001220703125,295.14208984375,293.5802001953125,301.7893371582031,303.71063232421875,301.7921447753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68586015701294,1.7127593309851363e-05,5.685843467712402,-1.274788498878479,1.0,0.0,0.0,295.4568176269531,410.0,-11.010004997253418,0.0,13478.474609375,0.0,292.07177734375,293.0884094238281,293.6809387207031,293.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4538296461105346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044700,303.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7880554199219,0.9990000128746032,1.0,0.5325281023979187,303.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7880554199219,0.9990000128746032,1.0,0.5607777237892151,304.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7880554199219,0.9990000128746032,1.0,0.4141885042190552,303.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7880554199219,0.9990000128746032,1.0,0.5607777237892151,303.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.7880554199219,0.9990000128746032,1.0,2.660088062286377,301.7879943847656,284.95001220703125,295.13433837890625,293.5727233886719,301.7850341796875,303.7072448730469,301.7878112792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685854434967041,1.7127518731285818e-05,5.685837268829346,-1.2747540473937988,1.0,0.0,0.0,295.4594116210937,410.0,-10.93822193145752,0.0,13478.4638671875,0.0,292.07159423828125,293.08837890625,293.6741027832031,293.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4536283314228058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044760,303.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.78375244140625,0.9990000128746032,1.0,0.532527506351471,303.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.78375244140625,0.9990000128746032,1.0,0.5607771277427673,304.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.78375244140625,0.9990000128746032,1.0,0.4141880869865417,303.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.78375244140625,0.9990000128746032,1.0,0.5607771277427673,303.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.78375244140625,0.9990000128746032,1.0,2.660085201263428,301.78369140625,284.95001220703125,295.1266174316406,293.5653076171875,301.7807312011719,303.7038879394531,301.78350830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685848712921143,1.7127445971709676e-05,5.685831546783447,-1.2747206687927246,1.0,0.0,0.0,295.4619140625,410.0,-10.868654251098633,0.0,13478.4521484375,0.0,292.0713806152344,293.08837890625,293.6672668457031,293.67095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4534271657466888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044820,303.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.5325264930725098,303.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.5607760548591614,304.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.4141872525215149,303.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.5607760548591614,303.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,2.6600799560546875,301.775146484375,284.95001220703125,295.1112365722656,293.5505065917969,301.772216796875,303.6971740722656,301.77496337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685837745666504,1.712730954750441e-05,5.685820579528809,-1.2746573686599731,1.0,0.0,0.0,295.4666442871094,410.0,-10.758315086364746,0.0,13478.431640625,0.0,292.0710144042969,293.08837890625,293.6534729003906,293.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4530251026153564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044880,303.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.5325264930725098,303.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.5607760548591614,304.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.4141872525215149,303.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,0.5607760548591614,303.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.77520751953125,0.9990000128746032,1.0,2.6600799560546875,301.775146484375,284.95001220703125,295.1112365722656,293.5505065917969,301.772216796875,303.6971740722656,301.77496337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685837745666504,1.712730954750441e-05,5.685820579528809,-1.2746573686599731,1.0,0.0,0.0,295.4666442871094,410.0,-10.758315086364746,0.0,13478.431640625,0.0,292.0710144042969,293.08837890625,293.6534729003906,293.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4530251026153564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18044940,303.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.5325254797935486,303.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.5607749819755554,304.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.4141865074634552,303.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.5607749819755554,303.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,2.660075187683105,301.76666259765625,284.95001220703125,295.095947265625,293.5357971191406,301.76373291015625,303.6905212402344,301.7664794921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685827732086182,1.712718039925676e-05,5.685810565948486,-1.2745983600616455,1.0,0.0,0.0,295.4710388183594,410.0,-10.674049377441406,0.0,13478.412109375,0.0,292.07061767578125,293.08837890625,293.6395568847656,293.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4526233077049255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045000,303.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.5325254797935486,303.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.5607749819755554,304.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.4141865074634552,303.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,0.5607749819755554,303.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7666931152344,0.9990000128746032,1.0,2.660075187683105,301.76666259765625,284.95001220703125,295.095947265625,293.5357971191406,301.76373291015625,303.6905212402344,301.7664794921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685827732086182,1.712718039925676e-05,5.685810565948486,-1.2745983600616455,1.0,0.0,0.0,295.4710388183594,410.0,-10.674049377441406,0.0,13478.412109375,0.0,292.07061767578125,293.08837890625,293.6395568847656,293.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4526233077049255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
