time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045060,303.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.5325246453285217,303.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.5607740879058838,303.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.4141858220100403,303.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.5607740879058838,303.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,2.6600708961486816,301.7581787109375,284.95001220703125,295.0806884765625,293.5211181640625,301.7552795410156,303.68389892578125,301.75799560546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685818672180176,1.7127065802924335e-05,5.6858015060424805,-1.274545669555664,1.0,0.0,0.0,295.4750061035156,410.0,-10.620234489440918,0.0,13478.39453125,0.0,292.0702209472656,293.08837890625,293.62554931640625,293.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4522214531898498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045120,303.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.5325246453285217,303.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.5607740879058838,303.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.4141858220100403,303.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,0.5607740879058838,303.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7582397460937,0.9990000128746032,1.0,2.6600708961486816,301.7581787109375,284.95001220703125,295.0806884765625,293.5211181640625,301.7552795410156,303.68389892578125,301.75799560546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685818672180176,1.7127065802924335e-05,5.6858015060424805,-1.274545669555664,1.0,0.0,0.0,295.4750061035156,410.0,-10.620234489440918,0.0,13478.39453125,0.0,292.0702209472656,293.08837890625,293.62554931640625,293.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4522214531898498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045180,303.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.5325238108634949,303.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.5607731938362122,303.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.4141851961612701,303.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.5607731938362122,303.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,2.660066604614258,301.7497253417969,284.95001220703125,295.0654296875,293.50640869140625,301.7468566894531,303.67730712890625,301.7495422363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685810089111328,1.7126956663560122e-05,5.685792922973633,-1.2744957208633425,1.0,0.0,0.0,295.4787292480469,410.0,-10.57701015472412,0.0,13478.3779296875,0.0,292.06982421875,293.08837890625,293.6114807128906,293.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.451819509267807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045240,303.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.5325238108634949,303.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.5607731938362122,303.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.4141851961612701,303.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,0.5607731938362122,303.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.749755859375,0.9990000128746032,1.0,2.660066604614258,301.7497253417969,284.95001220703125,295.0654296875,293.50640869140625,301.7468566894531,303.67730712890625,301.7495422363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685810089111328,1.7126956663560122e-05,5.685792922973633,-1.2744957208633425,1.0,0.0,0.0,295.4787292480469,410.0,-10.57701015472412,0.0,13478.3779296875,0.0,292.06982421875,293.08837890625,293.6114807128906,293.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.451819509267807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045300,303.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7455444335937,0.9990000128746032,1.0,0.5325234532356262,303.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,301.7455444335937,0.9990000128746032,1.0,0.5607728362083435,303.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7455444335937,0.9990000128746032,1.0,0.4141848981380462,303.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7455444335937,0.9990000128746032,1.0,0.5607728362083435,303.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7455444335937,0.9990000128746032,1.0,2.660064935684204,301.7455139160156,284.95001220703125,295.05780029296875,293.49908447265625,301.7426147460937,303.67401123046875,301.7453308105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685806274414063,1.712690936983563e-05,5.685789108276367,-1.274473786354065,1.0,0.0,0.0,295.4803771972656,410.0,-10.566485404968262,0.0,13478.3701171875,0.0,292.06964111328125,293.08837890625,293.6044311523437,293.60821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4516182243824005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045360,303.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7413330078125,0.9990000128746032,1.0,0.5325230956077576,303.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7413330078125,0.9990000128746032,1.0,0.5607724189758301,303.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.7413330078125,0.9990000128746032,1.0,0.4141846299171448,303.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7413330078125,0.9990000128746032,1.0,0.5607724189758301,303.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7413330078125,0.9990000128746032,1.0,2.660063028335572,301.74127197265625,284.95001220703125,295.0501403808594,293.49169921875,301.7384033203125,303.67071533203125,301.7410888671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685802459716797,1.7126860257121734e-05,5.685785293579102,-1.274451494216919,1.0,0.0,0.0,295.4820556640625,410.0,-10.555163383483888,0.0,13478.36328125,0.0,292.0694274902344,293.08837890625,293.59735107421875,293.6011657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514170587062835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045420,303.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7333374023437,0.9990000128746032,1.0,0.532522439956665,303.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7333374023437,0.9990000128746032,1.0,0.5607717633247375,303.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7333374023437,0.9990000128746032,1.0,0.4141841232776642,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7333374023437,0.9990000128746032,1.0,0.5607717633247375,303.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7333374023437,0.9990000128746032,1.0,2.660059928894043,301.7332763671875,284.95001220703125,295.0356140136719,293.47772216796875,301.7304077148437,303.6645202636719,301.7331237792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685795783996582,1.712677658360917e-05,5.685778617858887,-1.2744131088256836,1.0,0.0,0.0,295.48492431640625,410.0,-10.548961639404297,0.0,13478.3505859375,0.0,292.0690612792969,293.08837890625,293.5839538574219,293.5877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.451036274433136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045480,303.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5325223803520203,303.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5607717633247375,303.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.4141840934753418,303.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5607717633247375,303.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,2.660059690475464,301.7328186035156,284.95001220703125,295.0347595214844,293.4768981933594,301.7299499511719,303.6641540527344,301.7326354980469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685795307159424,1.7126772945630364e-05,5.6857781410217285,-1.2744110822677612,1.0,0.0,0.0,295.4850769042969,410.0,-10.549453735351562,0.0,13478.349609375,0.0,292.06903076171875,293.08837890625,293.5831604003906,293.58697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4510140717029571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045540,303.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.5325218439102173,303.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.560771107673645,303.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.414183646440506,303.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.560771107673645,303.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,2.660056829452514,301.7243347167969,284.95001220703125,295.019287109375,293.4620056152344,301.7214660644531,303.6575927734375,301.7241516113281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685789108276367,1.712669472908601e-05,5.685771942138672,-1.274375319480896,1.0,0.0,0.0,295.4877319335937,410.0,-10.560683250427246,0.0,13478.337890625,0.0,292.06866455078125,293.08837890625,293.5688781738281,293.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4506099224090576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045600,303.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.5325218439102173,303.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.560771107673645,303.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.414183646440506,303.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,0.560771107673645,303.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7243957519531,0.9990000128746032,1.0,2.660056829452514,301.7243347167969,284.95001220703125,295.019287109375,293.4620056152344,301.7214660644531,303.6575927734375,301.7241516113281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685789108276367,1.712669472908601e-05,5.685771942138672,-1.274375319480896,1.0,0.0,0.0,295.4877319335937,410.0,-10.560683250427246,0.0,13478.337890625,0.0,292.06866455078125,293.08837890625,293.5688781738281,293.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4506099224090576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045660,303.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.5325212478637695,303.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.560770571231842,303.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.4141832292079925,303.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.560770571231842,303.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,2.660053968429565,301.7158508300781,284.95001220703125,295.0036315917969,293.44696044921875,301.71295166015625,303.65106201171875,301.7156677246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685783863067627,1.7126623788499273e-05,5.685766696929932,-1.274342656135559,1.0,0.0,0.0,295.4901733398437,410.0,-10.588976860046388,0.0,13478.3271484375,0.0,292.0682678222656,293.08837890625,293.5545349121094,293.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4502044022083282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045720,303.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.5325212478637695,303.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.560770571231842,303.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.4141832292079925,303.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,0.560770571231842,303.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.71588134765625,0.9990000128746032,1.0,2.660053968429565,301.7158508300781,284.95001220703125,295.0036315917969,293.44696044921875,301.71295166015625,303.65106201171875,301.7156677246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685783863067627,1.7126623788499273e-05,5.685766696929932,-1.274342656135559,1.0,0.0,0.0,295.4901733398437,410.0,-10.588976860046388,0.0,13478.3271484375,0.0,292.0682678222656,293.08837890625,293.5545349121094,293.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4502044022083282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045780,303.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.5325207710266113,303.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.5607700347900391,303.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.4141828417778015,303.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.5607700347900391,303.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,2.6600515842437744,301.7073059082031,284.95001220703125,294.9878234863281,293.4317321777344,301.7043762207031,303.6445007324219,301.70709228515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685778617858887,1.7126558304880746e-05,5.685761451721191,-1.2743130922317505,1.0,0.0,0.0,295.4924011230469,410.0,-10.631128311157228,0.0,13478.3173828125,0.0,292.06787109375,293.08837890625,293.5400390625,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4497966766357422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045840,303.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.5325207710266113,303.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.5607700347900391,303.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.4141828417778015,303.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,0.5607700347900391,303.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.70733642578125,0.9990000128746032,1.0,2.6600515842437744,301.7073059082031,284.95001220703125,294.9878234863281,293.4317321777344,301.7043762207031,303.6445007324219,301.70709228515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685778617858887,1.7126558304880746e-05,5.685761451721191,-1.2743130922317505,1.0,0.0,0.0,295.4924011230469,410.0,-10.631128311157228,0.0,13478.3173828125,0.0,292.06787109375,293.08837890625,293.5400390625,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4497966766357422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045900,303.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.7030334472656,0.9990000128746032,1.0,0.5325205326080322,303.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7030334472656,0.9990000128746032,1.0,0.56076979637146,303.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7030334472656,0.9990000128746032,1.0,0.4141826629638672,303.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7030334472656,0.9990000128746032,1.0,0.56076979637146,303.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7030334472656,0.9990000128746032,1.0,2.660050392150879,301.7030029296875,284.95001220703125,294.9798278808594,293.4240417480469,301.7000732421875,303.6412353515625,301.70281982421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685776233673096,1.7126527382060885e-05,5.6857590675354,-1.274298906326294,1.0,0.0,0.0,295.49346923828125,410.0,-10.65796947479248,0.0,13478.3125,0.0,292.0676574707031,293.08837890625,293.5328063964844,293.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4495924413204193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18045960,303.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.69873046875,0.9990000128746032,1.0,0.5325203537940979,303.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.69873046875,0.9990000128746032,1.0,0.5607695579528809,303.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.69873046875,0.9990000128746032,1.0,0.4141824841499328,303.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.69873046875,0.9990000128746032,1.0,0.5607695579528809,303.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.69873046875,0.9990000128746032,1.0,2.6600494384765625,301.6986999511719,284.95001220703125,294.9717712402344,293.4162902832031,301.6957702636719,303.6379699707031,301.6985168457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685773849487305,1.712649827823043e-05,5.685756683349609,-1.2742855548858645,1.0,0.0,0.0,295.4944763183594,410.0,-10.688652992248535,0.0,13478.3076171875,0.0,292.0674743652344,293.08837890625,293.5254821777344,293.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4493866860866546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046020,303.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.5325198769569397,303.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.5607690811157227,303.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.4141821563243866,303.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.5607690811157227,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,2.6600470542907715,301.6900329589844,284.95001220703125,294.9554443359375,293.40057373046875,301.68707275390625,303.6314392089844,301.6898498535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685769081115723,1.712644188955892e-05,5.6857523918151855,-1.2742592096328735,1.0,0.0,0.0,295.4964294433594,410.0,-10.755388259887695,0.0,13478.298828125,0.0,292.06707763671875,293.08837890625,293.5107421875,293.51470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4489734172821045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046080,303.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.5325198769569397,303.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.5607690811157227,303.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.4141821563243866,303.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,0.5607690811157227,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.6900634765625,0.9990000128746032,1.0,2.6600470542907715,301.6900329589844,284.95001220703125,294.9554443359375,293.40057373046875,301.68707275390625,303.6314392089844,301.6898498535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685769081115723,1.712644188955892e-05,5.6857523918151855,-1.2742592096328735,1.0,0.0,0.0,295.4964294433594,410.0,-10.755388259887695,0.0,13478.298828125,0.0,292.06707763671875,293.08837890625,293.5107421875,293.51470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4489734172821045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046140,303.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.5325194597244263,303.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.5607686638832092,303.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.4141817986965179,303.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.5607686638832092,303.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,2.6600451469421387,301.6813049316406,284.95001220703125,294.9388427734375,293.3846130371094,301.6783447265625,303.6248779296875,301.6811218261719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685764789581299,1.712638550088741e-05,5.685747623443604,-1.2742336988449097,1.0,0.0,0.0,295.49835205078125,410.0,-10.834046363830566,0.0,13478.291015625,0.0,292.0666809082031,293.0883483886719,293.49591064453125,293.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4485575258731842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046200,303.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.5325194597244263,303.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.5607686638832092,303.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.4141817986965179,303.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,0.5607686638832092,303.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.68133544921875,0.9990000128746032,1.0,2.6600451469421387,301.6813049316406,284.95001220703125,294.9388427734375,293.3846130371094,301.6783447265625,303.6248779296875,301.6811218261719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685764789581299,1.712638550088741e-05,5.685747623443604,-1.2742336988449097,1.0,0.0,0.0,295.49835205078125,410.0,-10.834046363830566,0.0,13478.291015625,0.0,292.0666809082031,293.0883483886719,293.49591064453125,293.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4485575258731842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046260,303.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.5325190424919128,303.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.560768187046051,303.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.414181500673294,303.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.560768187046051,303.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,2.6600430011749268,301.6725158691406,284.95001220703125,294.9219055175781,293.3682861328125,301.6695251464844,303.6183166503906,301.6723327636719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760498046875,1.7126330931205302e-05,5.68574333190918,-1.274208426475525,1.0,0.0,0.0,295.500244140625,410.0,-10.930185317993164,0.0,13478.2822265625,0.0,292.0662841796875,293.0883483886719,293.4808654785156,293.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4481372833251953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046320,303.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.5325190424919128,303.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.560768187046051,303.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.414181500673294,303.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,0.560768187046051,303.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.67254638671875,0.9990000128746032,1.0,2.6600430011749268,301.6725158691406,284.95001220703125,294.9219055175781,293.3682861328125,301.6695251464844,303.6183166503906,301.6723327636719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760498046875,1.7126330931205302e-05,5.68574333190918,-1.274208426475525,1.0,0.0,0.0,295.500244140625,410.0,-10.930185317993164,0.0,13478.2822265625,0.0,292.0662841796875,293.0883483886719,293.4808654785156,293.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4481372833251953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046380,303.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.5325186252593994,303.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.5607677698135376,303.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.4141811728477478,303.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.5607677698135376,303.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,2.660040855407715,301.66363525390625,284.95001220703125,294.9045715332031,293.35162353515625,301.6606140136719,303.6117553710937,301.6634521484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685756206512451,1.7126274542533793e-05,5.685739040374756,-1.274182915687561,1.0,0.0,0.0,295.50213623046875,410.0,-11.038262367248535,0.0,13478.2744140625,0.0,292.06591796875,293.0883483886719,293.4656677246094,293.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4477134943008423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046440,303.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.5325186252593994,303.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.5607677698135376,303.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.4141811728477478,303.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,0.5607677698135376,303.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.6636657714844,0.9990000128746032,1.0,2.660040855407715,301.66363525390625,284.95001220703125,294.9045715332031,293.35162353515625,301.6606140136719,303.6117553710937,301.6634521484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685756206512451,1.7126274542533793e-05,5.685739040374756,-1.274182915687561,1.0,0.0,0.0,295.50213623046875,410.0,-11.038262367248535,0.0,13478.2744140625,0.0,292.06591796875,293.0883483886719,293.4656677246094,293.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4477134943008423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046500,303.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6591796875,0.9990000128746032,1.0,0.5325184464454651,303.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6591796875,0.9990000128746032,1.0,0.5607675313949585,303.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6591796875,0.9990000128746032,1.0,0.4141809940338135,303.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6591796875,0.9990000128746032,1.0,0.5607675313949585,303.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6591796875,0.9990000128746032,1.0,2.6600399017333984,301.6591491699219,284.95001220703125,294.895751953125,293.3431396484375,301.6561279296875,303.6084899902344,301.6589660644531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68575382232666,1.712624725769274e-05,5.685736656188965,-1.2741700410842896,1.0,0.0,0.0,295.50311279296875,410.0,-11.09987735748291,0.0,13478.26953125,0.0,292.0657043457031,293.0883483886719,293.4579772949219,293.4620666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474997818470001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046560,303.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6546936035156,0.9990000128746032,1.0,0.532518208026886,303.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6546936035156,0.9990000128746032,1.0,0.5607672929763794,303.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6546936035156,0.9990000128746032,1.0,0.4141808152198791,303.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6546936035156,0.9990000128746032,1.0,0.5607672929763794,303.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6546936035156,0.9990000128746032,1.0,2.660038709640503,301.6546630859375,284.95001220703125,294.8868408203125,293.3345642089844,301.6515808105469,303.6051940917969,301.6544494628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685751914978027,1.7126218153862283e-05,5.685734748840332,-1.2741570472717283,1.0,0.0,0.0,295.50408935546875,410.0,-11.165412902832031,0.0,13478.265625,0.0,292.0655212402344,293.0883483886719,293.4502258300781,293.4543762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4472847878932953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046620,303.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.5325177907943726,303.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.560766875743866,303.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.4141804873943329,303.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.560766875743866,303.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,2.660036563873291,301.6455383300781,284.95001220703125,294.86865234375,293.31707763671875,301.6424560546875,303.5986022949219,301.6453552246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685747146606445,1.712615994620137e-05,5.68572998046875,-1.2741303443908691,1.0,0.0,0.0,295.5060729980469,410.0,-11.30344581604004,0.0,13478.2568359375,0.0,292.06512451171875,293.0883483886719,293.4345397949219,293.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468494653701782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046680,303.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.5325177907943726,303.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.560766875743866,303.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.4141804873943329,303.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,0.560766875743866,303.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6455993652344,0.9990000128746032,1.0,2.660036563873291,301.6455383300781,284.95001220703125,294.86865234375,293.31707763671875,301.6424560546875,303.5986022949219,301.6453552246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685747146606445,1.712615994620137e-05,5.68572998046875,-1.2741303443908691,1.0,0.0,0.0,295.5060729980469,410.0,-11.30344581604004,0.0,13478.2568359375,0.0,292.06512451171875,293.0883483886719,293.4345397949219,293.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468494653701782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046740,303.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.5325173139572144,303.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.5607663989067078,303.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.4141801297664642,303.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.5607663989067078,303.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,2.6600341796875,301.6363525390625,284.95001220703125,294.8500061035156,293.2991027832031,301.6332397460937,303.5920104980469,301.6361694335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685742378234863,1.7126101738540456e-05,5.685725212097168,-1.274103045463562,1.0,0.0,0.0,295.50811767578125,410.0,-11.451995849609377,0.0,13478.2470703125,0.0,292.0647277832031,293.0883483886719,293.41864013671875,293.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4464101195335388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046800,303.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.5325173139572144,303.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.5607663989067078,303.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.4141801297664642,303.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,0.5607663989067078,303.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.63641357421875,0.9990000128746032,1.0,2.6600341796875,301.6363525390625,284.95001220703125,294.8500061035156,293.2991027832031,301.6332397460937,303.5920104980469,301.6361694335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685742378234863,1.7126101738540456e-05,5.685725212097168,-1.274103045463562,1.0,0.0,0.0,295.50811767578125,410.0,-11.451995849609377,0.0,13478.2470703125,0.0,292.0647277832031,293.0883483886719,293.41864013671875,293.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4464101195335388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046860,303.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.5325168371200562,303.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.5607658624649048,303.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.4141797721385956,303.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.5607658624649048,303.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,0.999675989151001,2.660032033920288,301.6270751953125,284.95001220703125,294.8310852050781,293.2808837890625,301.6239318847656,303.5853881835937,301.6268920898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685737609863281,1.7126039892900735e-05,5.685720443725586,-1.274075269699097,1.0,0.0,0.0,295.5101928710937,410.0,-11.575925827026367,0.0,13478.23828125,0.0,292.0643310546875,293.0883483886719,293.4024353027344,293.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4459639489650726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046920,303.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.5325168371200562,303.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.5607658624649048,303.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.4141797721385956,303.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,1.0,0.5607658624649048,303.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.62713623046875,0.9990000128746032,0.999675989151001,2.660032033920288,301.6270751953125,284.95001220703125,294.8310852050781,293.2808837890625,301.6239318847656,303.5853881835937,301.6268920898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685737609863281,1.7126039892900735e-05,5.685720443725586,-1.274075269699097,1.0,0.0,0.0,295.5101928710937,410.0,-11.575925827026367,0.0,13478.23828125,0.0,292.0643310546875,293.0883483886719,293.4024353027344,293.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4459639489650726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18046980,303.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.532516360282898,303.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.5607653856277466,303.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.4141794145107269,303.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.5607653856277466,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,0.999225378036499,2.660029649734497,301.6177673339844,284.95001220703125,294.8121337890625,293.2626647949219,301.6145935058594,303.5787658691406,301.6175842285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685732841491699,1.7125979866250418e-05,5.685715675354004,-1.2740472555160522,1.0,0.0,0.0,295.5122985839844,410.0,-11.659801483154297,0.0,13478.228515625,0.0,292.0639343261719,293.0883483886719,293.38604736328125,293.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4455141425132751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047040,303.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.532516360282898,303.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.5607653856277466,303.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.4141794145107269,303.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,1.0,0.5607653856277466,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6178283691406,0.9990000128746032,0.999225378036499,2.660029649734497,301.6177673339844,284.95001220703125,294.8121337890625,293.2626647949219,301.6145935058594,303.5787658691406,301.6175842285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685732841491699,1.7125979866250418e-05,5.685715675354004,-1.2740472555160522,1.0,0.0,0.0,295.5122985839844,410.0,-11.659801483154297,0.0,13478.228515625,0.0,292.0639343261719,293.0883483886719,293.38604736328125,293.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4455141425132751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047100,303.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6131591796875,0.9990000128746032,1.0,0.5325161814689636,303.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6131591796875,0.9990000128746032,1.0,0.5607651472091675,303.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6131591796875,0.9990000128746032,1.0,0.4141792356967926,303.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6131591796875,0.9990000128746032,1.0,0.5607651472091675,303.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.6131591796875,0.9990000128746032,0.9989561438560486,2.6600284576416016,301.6131286621094,284.95001220703125,294.8026428222656,293.2535400390625,301.60992431640625,303.575439453125,301.6129150390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685730457305908,1.712595076241996e-05,5.685713291168213,-1.2740336656570437,1.0,0.0,0.0,295.5133056640625,410.0,-11.681246757507324,0.0,13478.224609375,0.0,292.0637512207031,293.0883178710937,293.3777160644531,293.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4452867209911346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
