time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047160,303.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6084899902344,0.9990000128746032,1.0,0.5325159430503845,303.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6084899902344,0.9990000128746032,1.0,0.5607649087905884,303.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6084899902344,0.9990000128746032,1.0,0.4141790568828583,303.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6084899902344,0.9990000128746032,1.0,0.5607649087905884,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6084899902344,0.9990000128746032,0.9986746311187744,2.660027503967285,301.60845947265625,284.95001220703125,294.7931823730469,293.2444152832031,301.6052551269531,303.5721130371094,301.6082458496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685728073120117,1.7125921658589505e-05,5.685710906982422,-1.274020433425903,1.0,0.0,0.0,295.5143127441406,410.0,-11.699719429016112,0.0,13478.2197265625,0.0,292.0635681152344,293.0883178710937,293.36932373046875,293.3737487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4450587928295135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047220,303.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.5325155258178711,303.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.560764491558075,303.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.414178729057312,303.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.560764491558075,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,0.998098373413086,2.660025358200073,301.59912109375,284.95001220703125,294.774169921875,293.22613525390625,301.5959167480469,303.56549072265625,301.5989074707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685723781585693,1.712586345092859e-05,5.685706615447998,-1.273994207382202,1.0,0.0,0.0,295.5162658691406,410.0,-11.735356330871582,0.0,13478.2109375,0.0,292.06317138671875,293.0883178710937,293.3525085449219,293.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4446025192737579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047280,303.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.5325155258178711,303.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.560764491558075,303.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.414178729057312,303.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,1.0,0.560764491558075,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5991516113281,0.9990000128746032,0.998098373413086,2.660025358200073,301.59912109375,284.95001220703125,294.774169921875,293.22613525390625,301.5959167480469,303.56549072265625,301.5989074707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685723781585693,1.712586345092859e-05,5.685706615447998,-1.273994207382202,1.0,0.0,0.0,295.5162658691406,410.0,-11.735356330871582,0.0,13478.2109375,0.0,292.06317138671875,293.0883178710937,293.3525085449219,293.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4446025192737579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047340,303.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.5325151085853577,303.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.5607640743255615,303.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.4141784310340881,303.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.5607640743255615,303.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,0.9974493980407716,2.6600232124328613,301.5897521972656,284.95001220703125,294.7551574707031,293.2078552246094,301.5865478515625,303.5588684082031,301.5895690917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857194900512695,1.7125814338214695e-05,5.685702323913574,-1.2739709615707395,1.0,0.0,0.0,295.5180053710937,410.0,-11.76199722290039,0.0,13478.203125,0.0,292.0627746582031,293.0883178710937,293.33551025390625,293.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4441432058811188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047400,303.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.5325151085853577,303.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.5607640743255615,303.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.4141784310340881,303.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,1.0,0.5607640743255615,303.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5898132324219,0.9990000128746032,0.9974493980407716,2.6600232124328613,301.5897521972656,284.95001220703125,294.7551574707031,293.2078552246094,301.5865478515625,303.5588684082031,301.5895690917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857194900512695,1.7125814338214695e-05,5.685702323913574,-1.2739709615707395,1.0,0.0,0.0,295.5180053710937,410.0,-11.76199722290039,0.0,13478.203125,0.0,292.0627746582031,293.0883178710937,293.33551025390625,293.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4441432058811188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047460,303.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.532514750957489,303.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.5607637166976929,303.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.4141781628131866,303.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.5607637166976929,303.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,0.9967716336250304,2.660021543502808,301.5804138183594,284.95001220703125,294.736083984375,293.1894836425781,301.5771789550781,303.5522155761719,301.5802001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685716152191162,1.7125767044490203e-05,5.685698986053467,-1.273949384689331,1.0,0.0,0.0,295.5196228027344,410.0,-11.788023948669434,0.0,13478.1962890625,0.0,292.0623779296875,293.0883178710937,293.31842041015625,293.322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436829686164856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047520,303.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.532514750957489,303.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.5607637166976929,303.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.4141781628131866,303.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,1.0,0.5607637166976929,303.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5804443359375,0.9990000128746032,0.9967716336250304,2.660021543502808,301.5804138183594,284.95001220703125,294.736083984375,293.1894836425781,301.5771789550781,303.5522155761719,301.5802001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685716152191162,1.7125767044490203e-05,5.685698986053467,-1.273949384689331,1.0,0.0,0.0,295.5196228027344,410.0,-11.788023948669434,0.0,13478.1962890625,0.0,292.0623779296875,293.0883178710937,293.31842041015625,293.322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436829686164856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047580,303.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.5325145125389099,303.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.560763418674469,303.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.4141779541969299,303.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.560763418674469,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,0.9959961771965028,2.660020351409912,301.5710144042969,284.95001220703125,294.71697998046875,293.1711120605469,301.5678100585937,303.54559326171875,301.57080078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685713291168213,1.7125732483691536e-05,5.685696125030518,-1.2739335298538208,1.0,0.0,0.0,295.52081298828125,410.0,-11.811399459838867,0.0,13478.19140625,0.0,292.0619812011719,293.0883178710937,293.3011169433594,293.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432191550731659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047640,303.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.5325145125389099,303.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.560763418674469,303.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.4141779541969299,303.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,1.0,0.560763418674469,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.571044921875,0.9990000128746032,0.9959961771965028,2.660020351409912,301.5710144042969,284.95001220703125,294.71697998046875,293.1711120605469,301.5678100585937,303.54559326171875,301.57080078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685713291168213,1.7125732483691536e-05,5.685696125030518,-1.2739335298538208,1.0,0.0,0.0,295.52081298828125,410.0,-11.811399459838867,0.0,13478.19140625,0.0,292.0619812011719,293.0883178710937,293.3011169433594,293.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432191550731659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047700,303.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5663757324219,0.9990000128746032,1.0,0.5325143933296204,303.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5663757324219,0.9990000128746032,1.0,0.5607632994651794,303.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5663757324219,0.9990000128746032,1.0,0.4141778349876404,303.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5663757324219,0.9990000128746032,1.0,0.5607632994651794,303.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5663757324219,0.9990000128746032,0.995611011981964,2.660019636154175,301.5663146972656,284.95001220703125,294.7074279785156,293.1618957519531,301.5631103515625,303.5422668457031,301.5661315917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685711860656738,1.71257142937975e-05,5.685694694519043,-1.2739254236221311,1.0,0.0,0.0,295.5214233398437,410.0,-11.823702812194824,0.0,13478.1884765625,0.0,292.0617980957031,293.0883178710937,293.2924499511719,293.2970886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429874718189239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047760,303.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5616455078125,0.9990000128746032,1.0,0.5325142741203308,303.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5616455078125,0.9990000128746032,1.0,0.5607631802558899,303.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5616455078125,0.9990000128746032,1.0,0.4141777753829956,303.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5616455078125,0.9990000128746032,1.0,0.5607631802558899,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5616455078125,0.9990000128746032,0.9952000975608826,2.6600191593170166,301.5616149902344,284.95001220703125,294.69781494140625,293.1526794433594,301.5583801269531,303.5389404296875,301.5614318847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710906982422,1.7125701560871676e-05,5.685693740844727,-1.273919701576233,1.0,0.0,0.0,295.5218505859375,410.0,-11.83720874786377,0.0,13478.1865234375,0.0,292.06158447265625,293.0883178710937,293.28375244140625,293.28839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.442754864692688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047820,303.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.5325141549110413,303.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.5607630014419556,303.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.414177656173706,303.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.5607630014419556,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,0.9943472146987916,2.66001844406128,301.5522155761719,284.95001220703125,294.6786193847656,293.1341857910156,301.5489807128906,303.5323181152344,301.552001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708999633789,1.7125681551988237e-05,5.685692310333252,-1.273910403251648,1.0,0.0,0.0,295.52252197265625,410.0,-11.865412712097168,0.0,13478.18359375,0.0,292.06121826171875,293.0882873535156,293.2662658691406,293.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4422886967658996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047880,303.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.5325141549110413,303.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.5607630014419556,303.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.414177656173706,303.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,1.0,0.5607630014419556,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.55224609375,0.9990000128746032,0.9943472146987916,2.66001844406128,301.5522155761719,284.95001220703125,294.6786193847656,293.1341857910156,301.5489807128906,303.5323181152344,301.552001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708999633789,1.7125681551988237e-05,5.685692310333252,-1.273910403251648,1.0,0.0,0.0,295.52252197265625,410.0,-11.865412712097168,0.0,13478.18359375,0.0,292.06121826171875,293.0882873535156,293.2662658691406,293.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4422886967658996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18047940,303.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.5325140357017517,303.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.5607629418373108,303.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.4141775965690613,303.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.5607629418373108,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,0.9934436678886414,2.660017967224121,301.5427551269531,284.95001220703125,294.6593322753906,293.1156311035156,301.5395202636719,303.5256652832031,301.5425720214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708522796631,1.7125670638051815e-05,5.685691356658936,-1.2739052772521973,1.0,0.0,0.0,295.5229187011719,410.0,-11.896044731140137,0.0,13478.181640625,0.0,292.0608215332031,293.0882873535156,293.2486877441406,293.2533874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4418209493160248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048000,303.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.5325140357017517,303.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.5607629418373108,303.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.4141775965690613,303.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,1.0,0.5607629418373108,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5428161621094,0.9990000128746032,0.9934436678886414,2.660017967224121,301.5427551269531,284.95001220703125,294.6593322753906,293.1156311035156,301.5395202636719,303.5256652832031,301.5425720214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708522796631,1.7125670638051815e-05,5.685691356658936,-1.2739052772521973,1.0,0.0,0.0,295.5229187011719,410.0,-11.896044731140137,0.0,13478.181640625,0.0,292.0608215332031,293.0882873535156,293.2486877441406,293.2533874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4418209493160248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048060,303.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.5325140357017517,303.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.5607629418373108,303.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.4141775965690613,303.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.5607629418373108,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,0.9924420118331908,2.660017967224121,301.5332946777344,284.95001220703125,294.63995361328125,293.09698486328125,301.530029296875,303.51904296875,301.5330810546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708522796631,1.7125670638051815e-05,5.685691356658936,-1.2739057540893557,1.0,0.0,0.0,295.5228881835937,410.0,-11.924607276916504,0.0,13478.181640625,0.0,292.0604248046875,293.0882873535156,293.2309265136719,293.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4413501620292663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048120,303.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.5325140357017517,303.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.5607629418373108,303.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.4141775965690613,303.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,1.0,0.5607629418373108,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5333251953125,0.9990000128746032,0.9924420118331908,2.660017967224121,301.5332946777344,284.95001220703125,294.63995361328125,293.09698486328125,301.530029296875,303.51904296875,301.5330810546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708522796631,1.7125670638051815e-05,5.685691356658936,-1.2739057540893557,1.0,0.0,0.0,295.5228881835937,410.0,-11.924607276916504,0.0,13478.181640625,0.0,292.0604248046875,293.0882873535156,293.2309265136719,293.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4413501620292663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048180,303.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.5325140953063965,303.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.5607630014419556,303.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.4141776263713836,303.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.5607630014419556,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,0.9914026856422424,2.6600182056427,301.5238037109375,284.95001220703125,294.6205139160156,293.0782775878906,301.5205383300781,303.51239013671875,301.5235900878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708999633789,1.7125676095020026e-05,5.685691833496094,-1.2739077806472778,1.0,0.0,0.0,295.5227355957031,410.0,-11.953660011291504,0.0,13478.1826171875,0.0,292.0600280761719,293.0882873535156,293.2131042480469,293.2178649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4408784508705139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048240,303.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.5325140953063965,303.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.5607630014419556,303.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.4141776263713836,303.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,1.0,0.5607630014419556,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5238342285156,0.9990000128746032,0.9914026856422424,2.6600182056427,301.5238037109375,284.95001220703125,294.6205139160156,293.0782775878906,301.5205383300781,303.51239013671875,301.5235900878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708999633789,1.7125676095020026e-05,5.685691833496094,-1.2739077806472778,1.0,0.0,0.0,295.5227355957031,410.0,-11.953660011291504,0.0,13478.1826171875,0.0,292.0600280761719,293.0882873535156,293.2131042480469,293.2178649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4408784508705139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048300,303.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.51910400390625,0.9990000128746032,1.0,0.5325140953063965,303.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.51910400390625,0.9990000128746032,1.0,0.5607630014419556,303.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.51910400390625,0.9990000128746032,1.0,0.4141776263713836,303.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.51910400390625,0.9990000128746032,1.0,0.5607630014419556,303.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.51910400390625,0.9990000128746032,0.9908789396286012,2.6600182056427,301.5190734863281,284.95001220703125,294.6107788085937,293.06890869140625,301.51580810546875,303.5090637207031,301.51885986328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708999633789,1.7125679732998833e-05,5.685691833496094,-1.273909330368042,1.0,0.0,0.0,295.5226135253906,410.0,-11.96968936920166,0.0,13478.1826171875,0.0,292.0598449707031,293.0882873535156,293.2041931152344,293.2089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4406425654888153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048360,303.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.51434326171875,0.9990000128746032,1.0,0.5325141549110413,303.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.51434326171875,0.9990000128746032,1.0,0.5607630610466003,303.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.51434326171875,0.9990000128746032,1.0,0.4141776859760284,303.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.51434326171875,0.9990000128746032,1.0,0.5607630610466003,303.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.51434326171875,0.9990000128746032,0.9903103113174438,2.66001844406128,301.5142822265625,284.95001220703125,294.6010131835937,293.0595092773437,301.51104736328125,303.5057373046875,301.5140991210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685709476470947,1.7125685189967044e-05,5.685692310333252,-1.2739123106002808,1.0,0.0,0.0,295.5223999023437,410.0,-11.985539436340332,0.0,13478.1845703125,0.0,292.05963134765625,293.0882873535156,293.1951904296875,293.1999816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4404052495956421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048420,303.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.5325142741203308,303.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.5607631802558899,303.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.4141777455806732,303.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.5607631802558899,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,0.9891552925109864,2.660018920898437,301.5047607421875,284.95001220703125,294.5813903808594,293.0406188964844,301.5014953613281,303.4991149902344,301.5045471191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710430145264,1.712569792289287e-05,5.685693264007568,-1.2739181518554688,1.0,0.0,0.0,295.5219421386719,410.0,-12.018156051635742,0.0,13478.1865234375,0.0,292.0592346191406,293.0882873535156,293.1771545410156,293.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4399302899837494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048480,303.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.5325142741203308,303.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.5607631802558899,303.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.4141777455806732,303.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,1.0,0.5607631802558899,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5047912597656,0.9990000128746032,0.9891552925109864,2.660018920898437,301.5047607421875,284.95001220703125,294.5813903808594,293.0406188964844,301.5014953613281,303.4991149902344,301.5045471191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710430145264,1.712569792289287e-05,5.685693264007568,-1.2739181518554688,1.0,0.0,0.0,295.5219421386719,410.0,-12.018156051635742,0.0,13478.1865234375,0.0,292.0592346191406,293.0882873535156,293.1771545410156,293.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4399302899837494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048540,303.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.5325143337249756,303.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.5607632398605347,303.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.4141778349876404,303.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.5607632398605347,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,0.9879415035247804,2.660019397735596,301.4952087402344,284.95001220703125,294.5616760253906,293.02166748046875,301.4919128417969,303.4924621582031,301.4949951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68571138381958,1.7125710655818693e-05,5.685694694519043,-1.2739241123199463,1.0,0.0,0.0,295.5215148925781,410.0,-12.050284385681152,0.0,13478.1884765625,0.0,292.0588684082031,293.0882568359375,293.1590270996094,293.16387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4394536912441253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048600,303.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.5325143337249756,303.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.5607632398605347,303.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.4141778349876404,303.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,1.0,0.5607632398605347,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4952392578125,0.9990000128746032,0.9879415035247804,2.660019397735596,301.4952087402344,284.95001220703125,294.5616760253906,293.02166748046875,301.4919128417969,303.4924621582031,301.4949951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68571138381958,1.7125710655818693e-05,5.685694694519043,-1.2739241123199463,1.0,0.0,0.0,295.5215148925781,410.0,-12.050284385681152,0.0,13478.1884765625,0.0,292.0588684082031,293.0882568359375,293.1590270996094,293.16387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4394536912441253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048660,303.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.5325144529342651,303.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.5607633590698242,303.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.4141778945922851,303.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.5607633590698242,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,0.9866698384284972,2.660019874572754,301.4856262207031,284.95001220703125,294.5418701171875,293.0025939941406,301.4823303222656,303.4858093261719,301.48541259765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857123374938965,1.7125721569755115e-05,5.685695171356201,-1.273928999900818,1.0,0.0,0.0,295.5211486816406,410.0,-12.08233642578125,0.0,13478.189453125,0.0,292.0584716796875,293.0882568359375,293.14080810546875,293.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4389755129814148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048720,303.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.5325144529342651,303.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.5607633590698242,303.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.4141778945922851,303.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,1.0,0.5607633590698242,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.48565673828125,0.9990000128746032,0.9866698384284972,2.660019874572754,301.4856262207031,284.95001220703125,294.5418701171875,293.0025939941406,301.4823303222656,303.4858093261719,301.48541259765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857123374938965,1.7125721569755115e-05,5.685695171356201,-1.273928999900818,1.0,0.0,0.0,295.5211486816406,410.0,-12.08233642578125,0.0,13478.189453125,0.0,292.0584716796875,293.0882568359375,293.14080810546875,293.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4389755129814148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048780,303.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.5325144529342651,303.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.560763418674469,303.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.4141779243946075,303.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.560763418674469,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,0.9853403568267822,2.660020112991333,301.4760131835937,284.95001220703125,294.5219421386719,292.9834289550781,301.47271728515625,303.47918701171875,301.475830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685712814331055,1.712572884571273e-05,5.685695648193359,-1.2739317417144775,1.0,0.0,0.0,295.5209350585937,410.0,-12.114388465881348,0.0,13478.1904296875,0.0,292.0580749511719,293.0882568359375,293.1224670410156,293.1273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4384957253932953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048840,303.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.5325144529342651,303.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.560763418674469,303.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.4141779243946075,303.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,1.0,0.560763418674469,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.47607421875,0.9990000128746032,0.9853403568267822,2.660020112991333,301.4760131835937,284.95001220703125,294.5219421386719,292.9834289550781,301.47271728515625,303.47918701171875,301.475830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685712814331055,1.712572884571273e-05,5.685695648193359,-1.2739317417144775,1.0,0.0,0.0,295.5209350585937,410.0,-12.114388465881348,0.0,13478.1904296875,0.0,292.0580749511719,293.0882568359375,293.1224670410156,293.1273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4384957253932953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048900,303.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.47125244140625,0.9990000128746032,1.0,0.5325145125389099,303.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.47125244140625,0.9990000128746032,1.0,0.560763418674469,303.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.47125244140625,0.9990000128746032,1.0,0.4141779541969299,303.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.47125244140625,0.9990000128746032,1.0,0.560763418674469,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.47125244140625,0.9990000128746032,0.9846656322479248,2.660020112991333,301.4712219238281,284.95001220703125,294.5119323730469,292.97381591796875,301.4679260253906,303.4758605957031,301.47100830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685713291168213,1.7125730664702132e-05,5.685696125030518,-1.2739328145980835,1.0,0.0,0.0,295.5208435058594,410.0,-12.130642890930176,0.0,13478.1904296875,0.0,292.057861328125,293.0882568359375,293.1133117675781,293.1181945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.43825563788414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18048960,303.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4664611816406,0.9990000128746032,1.0,0.5325145125389099,303.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4664611816406,0.9990000128746032,1.0,0.560763418674469,303.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4664611816406,0.9990000128746032,1.0,0.4141779243946075,303.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4664611816406,0.9990000128746032,1.0,0.560763418674469,303.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4664611816406,0.9990000128746032,0.9839782118797302,2.660020112991333,301.4664001464844,284.95001220703125,294.5018920898437,292.9641418457031,301.4631042480469,303.4725341796875,301.4661865234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685712814331055,1.712572884571273e-05,5.685695648193359,-1.2739323377609253,1.0,0.0,0.0,295.5208740234375,410.0,-12.15031623840332,0.0,13478.1904296875,0.0,292.05767822265625,293.0882568359375,293.1040954589844,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4380151033401489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049020,303.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.5325143933296204,303.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.5607633590698242,303.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.4141778945922851,303.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.5607633590698242,303.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,0.9825467467308044,2.660019874572754,301.4567565917969,284.95001220703125,294.48175048828125,292.9447631835937,301.45343017578125,303.46588134765625,301.45654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857123374938965,1.712571975076571e-05,5.685695171356201,-1.2739282846450806,1.0,0.0,0.0,295.5212097167969,410.0,-12.186294555664062,0.0,13478.189453125,0.0,292.0572814941406,293.0882263183594,293.0855712890625,293.0905456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4375323355197906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049080,303.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.5325143933296204,303.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.5607633590698242,303.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.4141778945922851,303.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,1.0,0.5607633590698242,303.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.456787109375,0.9990000128746032,0.9825467467308044,2.660019874572754,301.4567565917969,284.95001220703125,294.48175048828125,292.9447631835937,301.45343017578125,303.46588134765625,301.45654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857123374938965,1.712571975076571e-05,5.685695171356201,-1.2739282846450806,1.0,0.0,0.0,295.5212097167969,410.0,-12.186294555664062,0.0,13478.189453125,0.0,292.0572814941406,293.0882263183594,293.0855712890625,293.0905456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4375323355197906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049140,303.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.5325142741203308,303.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.5607631802558899,303.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.4141777753829956,303.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.5607631802558899,303.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,0.9810437560081482,2.6600191593170166,301.44708251953125,284.95001220703125,294.4614562988281,292.9252319335937,301.4437561035156,303.459228515625,301.4468688964844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710906982422,1.7125701560871676e-05,5.685693740844727,-1.2739198207855225,1.0,0.0,0.0,295.5218200683594,410.0,-12.220464706420898,0.0,13478.1865234375,0.0,292.056884765625,293.0882263183594,293.06695556640625,293.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370474219322204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
