time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,303.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.5325142741203308,303.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.5607631802558899,303.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.4141777753829956,303.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,1.0,0.5607631802558899,303.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4471130371094,0.9990000128746032,0.9810437560081482,2.6600191593170166,301.44708251953125,284.95001220703125,294.4614562988281,292.9252319335937,301.4437561035156,303.459228515625,301.4468688964844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710906982422,1.7125701560871676e-05,5.685693740844727,-1.2739198207855225,1.0,0.0,0.0,295.5218200683594,410.0,-12.220464706420898,0.0,13478.1865234375,0.0,292.056884765625,293.0882263183594,293.06695556640625,293.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370474219322204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049260,303.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.5325140953063965,303.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.5607630014419556,303.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.4141776263713836,303.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.5607630014419556,303.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,0.979482889175415,2.6600182056427,301.4373779296875,284.95001220703125,294.4410095214844,292.90557861328125,301.4340515136719,303.4525756835937,301.4371643066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708999633789,1.712567791400943e-05,5.685691833496094,-1.2739083766937256,1.0,0.0,0.0,295.5226745605469,410.0,-12.253058433532717,0.0,13478.1826171875,0.0,292.0565185546875,293.0882263183594,293.0481872558594,293.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4365608096122741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049320,303.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.5325140953063965,303.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.5607630014419556,303.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.4141776263713836,303.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,1.0,0.5607630014419556,303.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4374084472656,0.9990000128746032,0.979482889175415,2.6600182056427,301.4373779296875,284.95001220703125,294.4410095214844,292.90557861328125,301.4340515136719,303.4525756835937,301.4371643066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708999633789,1.712567791400943e-05,5.685691833496094,-1.2739083766937256,1.0,0.0,0.0,295.5226745605469,410.0,-12.253058433532717,0.0,13478.1826171875,0.0,292.0565185546875,293.0882263183594,293.0481872558594,293.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4365608096122741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049380,303.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.5325138568878174,303.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.5607627034187317,303.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.4141774475574493,303.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.5607627034187317,303.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,0.9778637290000916,2.6600170135498047,301.4276428222656,284.95001220703125,294.4204406738281,292.8857727050781,301.42431640625,303.4459228515625,301.42742919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68570613861084,1.7125645172200166e-05,5.6856889724731445,-1.2738933563232422,1.0,0.0,0.0,295.5238037109375,410.0,-12.288711547851562,0.0,13478.177734375,0.0,292.0561218261719,293.0882263183594,293.0293273925781,293.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4360723793506622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049440,303.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.5325138568878174,303.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.5607627034187317,303.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.4141774475574493,303.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,1.0,0.5607627034187317,303.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4277038574219,0.9990000128746032,0.9778637290000916,2.6600170135498047,301.4276428222656,284.95001220703125,294.4204406738281,292.8857727050781,301.42431640625,303.4459228515625,301.42742919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68570613861084,1.7125645172200166e-05,5.6856889724731445,-1.2738933563232422,1.0,0.0,0.0,295.5238037109375,410.0,-12.288711547851562,0.0,13478.177734375,0.0,292.0561218261719,293.0882263183594,293.0293273925781,293.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4360723793506622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049500,303.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4228210449219,0.9990000128746032,1.0,0.5325137376785278,303.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4228210449219,0.9990000128746032,1.0,0.5607625842094421,303.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4228210449219,0.9990000128746032,1.0,0.4141773283481598,303.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4228210449219,0.9990000128746032,1.0,0.5607625842094421,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4228210449219,0.9990000128746032,0.977041482925415,2.6600162982940674,301.4227905273437,284.95001220703125,294.4100952148437,292.8758239746094,301.41943359375,303.4425964355469,301.4225769042969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685704708099365,1.712562698230613e-05,5.68568754196167,-1.2738852500915527,1.0,0.0,0.0,295.5244140625,410.0,-12.306855201721191,0.0,13478.1748046875,0.0,292.055908203125,293.0882263183594,293.0198974609375,293.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358278214931488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049560,303.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179382324219,0.9990000128746032,1.0,0.5325135588645935,303.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179382324219,0.9990000128746032,1.0,0.5607624053955078,303.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179382324219,0.9990000128746032,1.0,0.4141772091388702,303.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179382324219,0.9990000128746032,1.0,0.5607624053955078,303.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.4179382324219,0.9990000128746032,0.9762120246887208,2.66001558303833,301.4179077148437,284.95001220703125,294.39971923828125,292.8658447265625,301.41455078125,303.43927001953125,301.4176940917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685703277587891,1.712560697342269e-05,5.685686111450195,-1.2738759517669678,1.0,0.0,0.0,295.5251159667969,410.0,-12.331169128417969,0.0,13478.171875,0.0,292.05572509765625,293.0882263183594,293.0104064941406,293.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4355829954147339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049620,303.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.5325132012367249,303.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.5607620477676392,303.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.4141769409179687,303.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.5607620477676392,303.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,0.974497616291046,2.6600136756896973,301.4081115722656,284.95001220703125,294.3788452148437,292.84576416015625,301.4047546386719,303.4325866699219,301.40789794921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685699939727783,1.7125561498687603e-05,5.685682773590088,-1.273855209350586,1.0,0.0,0.0,295.52667236328125,410.0,-12.379820823669434,0.0,13478.1650390625,0.0,292.0553283691406,293.08819580078125,292.9913635253906,292.9964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4350912868976593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049680,303.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.5325132012367249,303.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.5607620477676392,303.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.4141769409179687,303.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,1.0,0.5607620477676392,303.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4081420898437,0.9990000128746032,0.974497616291046,2.6600136756896973,301.4081115722656,284.95001220703125,294.3788452148437,292.84576416015625,301.4047546386719,303.4325866699219,301.40789794921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685699939727783,1.7125561498687603e-05,5.685682773590088,-1.273855209350586,1.0,0.0,0.0,295.52667236328125,410.0,-12.379820823669434,0.0,13478.1650390625,0.0,292.0553283691406,293.08819580078125,292.9913635253906,292.9964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4350912868976593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049740,303.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.39923095703125,0.9990000128746032,1.0,0.5325128436088562,303.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.39923095703125,0.9990000128746032,1.0,0.5607616901397705,303.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.39923095703125,0.9990000128746032,1.0,0.4141766726970672,303.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.39923095703125,0.9990000128746032,1.0,0.5607616901397705,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.39923095703125,0.9990000128746032,0.972862958908081,2.660012006759644,301.3992004394531,284.95001220703125,294.3598022460937,292.8274230957031,301.39581298828125,303.4265441894531,301.39898681640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685696125030518,1.7125516023952514e-05,5.685678958892822,-1.2738341093063354,1.0,0.0,0.0,295.5282287597656,410.0,-12.421555519104004,0.0,13478.158203125,0.0,292.0549621582031,293.08819580078125,292.97393798828125,292.97906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4346427023410797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049800,303.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.9990000128746032,1.0,0.5325128436088562,303.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.9990000128746032,1.0,0.5607616305351257,303.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.9990000128746032,1.0,0.4141766428947449,303.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.9990000128746032,1.0,0.5607616305351257,303.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3983154296875,0.9990000128746032,0.9726948738098145,2.6600117683410645,301.3982849121094,284.95001220703125,294.3578186035156,292.82550048828125,301.3948974609375,303.4259338378906,301.3980712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685695648193359,1.7125510566984303e-05,5.685678482055664,-1.2738319635391235,1.0,0.0,0.0,295.5284118652344,410.0,-12.425268173217772,0.0,13478.1572265625,0.0,292.054931640625,293.08819580078125,292.9721374511719,292.9772644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4345962405204773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049860,303.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.5325124263763428,303.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.5607612133026123,303.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.4141763150691986,303.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.5607612133026123,303.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,0.9708366990089417,2.660009860992432,301.3883972167969,284.95001220703125,294.33660888671875,292.8051147460937,301.385009765625,303.41925048828125,301.38818359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685691356658936,1.71254578162916e-05,5.68567419052124,-1.273807406425476,1.0,0.0,0.0,295.5302429199219,410.0,-12.47408390045166,0.0,13478.1494140625,0.0,292.0545349121094,293.08819580078125,292.9527893066406,292.9579467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4340991377830505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049920,303.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.5325124263763428,303.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.5607612133026123,303.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.4141763150691986,303.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,1.0,0.5607612133026123,303.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3884582519531,0.9990000128746032,0.9708366990089417,2.660009860992432,301.3883972167969,284.95001220703125,294.33660888671875,292.8051147460937,301.385009765625,303.41925048828125,301.38818359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685691356658936,1.71254578162916e-05,5.68567419052124,-1.273807406425476,1.0,0.0,0.0,295.5302429199219,410.0,-12.47408390045166,0.0,13478.1494140625,0.0,292.0545349121094,293.08819580078125,292.9527893066406,292.9579467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4340991377830505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18049980,303.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.5325120091438293,303.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.5607607960700989,303.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.4141759872436523,303.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.5607607960700989,303.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,0.9689273834228516,2.66000771522522,301.3785095214844,284.95001220703125,294.31524658203125,292.7845458984375,301.3750915527344,303.4125671386719,301.3782958984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685687065124512,1.712540142762009e-05,5.685669898986816,-1.273781657218933,1.0,0.0,0.0,295.5321655273437,410.0,-12.525343894958496,0.0,13478.140625,0.0,292.0541687011719,293.08819580078125,292.9333190917969,292.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4336000680923462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050040,303.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.5325120091438293,303.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.5607607960700989,303.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.4141759872436523,303.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,1.0,0.5607607960700989,303.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3785400390625,0.9990000128746032,0.9689273834228516,2.66000771522522,301.3785095214844,284.95001220703125,294.31524658203125,292.7845458984375,301.3750915527344,303.4125671386719,301.3782958984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685687065124512,1.712540142762009e-05,5.685669898986816,-1.273781657218933,1.0,0.0,0.0,295.5321655273437,410.0,-12.525343894958496,0.0,13478.140625,0.0,292.0541687011719,293.08819580078125,292.9333190917969,292.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4336000680923462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050100,303.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.3735656738281,0.9990000128746032,1.0,0.5325117707252502,303.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3735656738281,0.9990000128746032,1.0,0.5607605576515198,303.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3735656738281,0.9990000128746032,1.0,0.4141758382320404,303.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,301.3735656738281,0.9990000128746032,1.0,0.5607605576515198,303.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3735656738281,0.9990000128746032,0.9679569602012634,2.660006523132324,301.37353515625,284.95001220703125,294.3044738769531,292.7742004394531,301.3701171875,303.4092102050781,301.3733215332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685684680938721,1.7125372323789634e-05,5.685667514801025,-1.273768424987793,1.0,0.0,0.0,295.5331420898437,410.0,-12.552597999572754,0.0,13478.13671875,0.0,292.053955078125,293.0881652832031,292.9235534667969,292.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4333499073982239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050160,303.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3685913085937,0.9990000128746032,1.0,0.5325115323066711,303.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.3685913085937,0.9990000128746032,1.0,0.5607603192329407,303.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3685913085937,0.9990000128746032,1.0,0.4141756594181061,303.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3685913085937,0.9990000128746032,1.0,0.5607603192329407,303.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3685913085937,0.9990000128746032,0.966980755329132,2.660005569458008,301.3685607910156,284.95001220703125,294.2936706542969,292.7637939453125,301.3651428222656,303.4058837890625,301.36834716796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125343219959177e-05,5.685665130615234,-1.2737549543380735,1.0,0.0,0.0,295.5341796875,410.0,-12.58683967590332,0.0,13478.1318359375,0.0,292.05377197265625,293.0881652832031,292.91375732421875,292.9189758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4330995380878448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050220,303.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.5325111150741577,303.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.5607598423957825,303.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.4141753017902374,303.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.5607598423957825,303.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,0.96496844291687,2.660003185272217,301.3585510253906,284.95001220703125,294.2719421386719,292.7428894042969,301.3551025390625,303.399169921875,301.3583374023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.7125281374319457e-05,5.685660362243652,-1.2737269401550293,1.0,0.0,0.0,295.5362548828125,410.0,-12.654316902160645,0.0,13478.1220703125,0.0,292.0533752441406,293.0881652832031,292.89404296875,292.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4325959086418152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050280,303.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.5325111150741577,303.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.5607598423957825,303.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.4141753017902374,303.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,1.0,0.5607598423957825,303.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3586120605469,0.9990000128746032,0.96496844291687,2.660003185272217,301.3585510253906,284.95001220703125,294.2719421386719,292.7428894042969,301.3551025390625,303.399169921875,301.3583374023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.7125281374319457e-05,5.685660362243652,-1.2737269401550293,1.0,0.0,0.0,295.5362548828125,410.0,-12.654316902160645,0.0,13478.1220703125,0.0,292.0533752441406,293.0881652832031,292.89404296875,292.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4325959086418152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050340,303.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.5325105786323547,303.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.5607593059539795,303.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.4141749143600464,303.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.5607593059539795,303.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,0.9628764986991882,2.660000801086426,301.34844970703125,284.95001220703125,294.25,292.7217712402344,301.344970703125,303.3924560546875,301.3482360839844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672760009766,1.7125217709690332e-05,5.68565559387207,-1.2736972570419312,1.0,0.0,0.0,295.5384826660156,410.0,-12.75315284729004,0.0,13478.1123046875,0.0,292.052978515625,293.0881652832031,292.8741455078125,292.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320878982543945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050400,303.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.5325105786323547,303.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.5607593059539795,303.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.4141749143600464,303.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,1.0,0.5607593059539795,303.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3485107421875,0.9990000128746032,0.9628764986991882,2.660000801086426,301.34844970703125,284.95001220703125,294.25,292.7217712402344,301.344970703125,303.3924560546875,301.3482360839844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672760009766,1.7125217709690332e-05,5.68565559387207,-1.2736972570419312,1.0,0.0,0.0,295.5384826660156,410.0,-12.75315284729004,0.0,13478.1123046875,0.0,292.052978515625,293.0881652832031,292.8741455078125,292.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320878982543945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050460,303.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.532509982585907,303.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.560758650302887,303.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.4141744077205658,303.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.560758650302887,303.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,0.9606888294219972,2.6599974632263184,301.337158203125,284.95001220703125,294.2245178222656,292.7008056640625,301.3334655761719,303.3855895996094,301.3369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.712513403617777e-05,5.685648918151856,-1.273659110069275,1.0,0.0,0.0,295.54132080078125,410.0,-13.420873641967772,0.0,13478.099609375,0.0,292.0525817871094,293.088134765625,292.85418701171875,292.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4315585494041443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050520,303.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.532509982585907,303.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.560758650302887,303.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.4141744077205658,303.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,1.0,0.560758650302887,303.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3371887207031,0.9990000128746032,0.9606888294219972,2.6599974632263184,301.337158203125,284.95001220703125,294.2245178222656,292.7008056640625,301.3334655761719,303.3855895996094,301.3369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.712513403617777e-05,5.685648918151856,-1.273659110069275,1.0,0.0,0.0,295.54132080078125,410.0,-13.420873641967772,0.0,13478.099609375,0.0,292.0525817871094,293.088134765625,292.85418701171875,292.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4315585494041443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050580,303.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.5325092673301697,303.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.5607578754425049,303.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.4141738712787628,303.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.5607578754425049,303.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,0.9584654569625854,2.659994125366211,301.3253479003906,284.95001220703125,294.19244384765625,292.6803283691406,301.32135009765625,303.3786315917969,301.3250732421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.712504126771819e-05,5.685641288757324,-1.2736165523529053,1.0,0.0,0.0,295.5445251464844,410.0,-14.365229606628418,0.0,13478.0859375,0.0,292.0521850585937,293.088134765625,292.8341979980469,292.83953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4310206472873688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050640,303.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.5325092673301697,303.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.5607578754425049,303.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.4141738712787628,303.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,1.0,0.5607578754425049,303.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.32537841796875,0.9990000128746032,0.9584654569625854,2.659994125366211,301.3253479003906,284.95001220703125,294.19244384765625,292.6803283691406,301.32135009765625,303.3786315917969,301.3250732421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.712504126771819e-05,5.685641288757324,-1.2736165523529053,1.0,0.0,0.0,295.5445251464844,410.0,-14.365229606628418,0.0,13478.0859375,0.0,292.0521850585937,293.088134765625,292.8341979980469,292.83953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4310206472873688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050700,303.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3189392089844,0.9990000128746032,1.0,0.5325088500976562,303.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.3189392089844,0.9990000128746032,1.0,0.5607574582099915,303.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.3189392089844,0.9990000128746032,1.0,0.4141735434532165,303.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3189392089844,0.9990000128746032,1.0,0.5607574582099915,303.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3189392089844,0.9990000128746032,0.957328200340271,2.65999174118042,301.3188781738281,284.95001220703125,294.174072265625,292.6702880859375,301.3146667480469,303.3750915527344,301.318603515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685654163360596,1.712498487904668e-05,5.6856369972229,-1.273590087890625,1.0,0.0,0.0,295.5465087890625,410.0,-15.14576244354248,0.0,13478.0771484375,0.0,292.052001953125,293.088134765625,292.8241882324219,292.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4307433664798736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050760,303.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.31201171875,0.9990000128746032,1.0,0.5325082540512085,303.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.31201171875,0.9990000128746032,1.0,0.5607568621635437,303.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.31201171875,0.9990000128746032,1.0,0.4141730964183807,303.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.31201171875,0.9990000128746032,1.0,0.5607568621635437,303.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.31201171875,0.9990000128746032,0.9561610221862792,2.65998911857605,301.3119506835937,284.95001220703125,294.1542358398437,292.6603088378906,301.3074645996094,303.3714904785156,301.3116455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685648441314697,1.7124912119470537e-05,5.685631275177002,-1.273557186126709,1.0,0.0,0.0,295.5489807128906,410.0,-16.068201065063477,0.0,13478.06640625,0.0,292.05181884765625,293.088134765625,292.814208984375,292.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4304564595222473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050820,303.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.5325070023536682,303.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.5607555508613586,303.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.4141721427440643,303.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.5607555508613586,303.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,0.9537481665611268,2.659982919692993,301.2969055175781,284.95001220703125,294.1104431152344,292.64068603515625,301.2919311523437,303.364013671875,301.2966003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685635566711426,1.7124746591434814e-05,5.6856184005737305,-1.2734812498092651,1.0,0.0,0.0,295.5546569824219,410.0,-17.957185745239258,0.0,13478.041015625,0.0,292.0514221191406,293.088134765625,292.7943115234375,292.79962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298572242259979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050880,303.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.5325070023536682,303.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.5607555508613586,303.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.4141721427440643,303.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,1.0,0.5607555508613586,303.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2969665527344,0.9990000128746032,0.9537481665611268,2.659982919692993,301.2969055175781,284.95001220703125,294.1104431152344,292.64068603515625,301.2919311523437,303.364013671875,301.2966003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685635566711426,1.7124746591434814e-05,5.6856184005737305,-1.2734812498092651,1.0,0.0,0.0,295.5546569824219,410.0,-17.957185745239258,0.0,13478.041015625,0.0,292.0514221191406,293.088134765625,292.7943115234375,292.79962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298572242259979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18050940,303.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.5325058102607727,303.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.5607542395591736,303.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.4141711592674255,303.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.5607542395591736,303.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,0.9512617588043212,2.6599767208099365,301.2807922363281,284.95001220703125,294.0614318847656,292.6214294433594,301.2752685546875,303.3562927246094,301.28045654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685622215270996,1.71245847013779e-05,5.685605525970459,-1.2734063863754272,1.0,0.0,0.0,295.56024169921875,410.0,-19.94416046142578,0.0,13478.015625,0.0,292.051025390625,293.0881042480469,292.7744445800781,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292352497577667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051000,303.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.5325058102607727,303.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.5607542395591736,303.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.4141711592674255,303.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,1.0,0.5607542395591736,303.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2808837890625,0.9990000128746032,0.9512617588043212,2.6599767208099365,301.2807922363281,284.95001220703125,294.0614318847656,292.6214294433594,301.2752685546875,303.3562927246094,301.28045654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685622215270996,1.71245847013779e-05,5.685605525970459,-1.2734063863754272,1.0,0.0,0.0,295.56024169921875,410.0,-19.94416046142578,0.0,13478.015625,0.0,292.051025390625,293.0881042480469,292.7744445800781,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292352497577667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051060,303.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.5325051546096802,303.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.560753583908081,303.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.4141706824302673,303.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.560753583908081,302.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,0.9486233592033386,2.659973621368408,301.2629089355469,284.95001220703125,294.0077819824219,292.6025085449219,301.25689697265625,303.34814453125,301.26251220703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68561601638794,1.7124504665844142e-05,5.685598850250244,-1.2733696699142456,1.0,0.0,0.0,295.56298828125,410.0,-21.81460189819336,0.0,13478.00390625,0.0,292.0506286621094,293.0881042480469,292.7547607421875,292.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285715520381927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051120,303.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.5325051546096802,303.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.560753583908081,303.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.4141706824302673,303.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,1.0,0.560753583908081,302.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2629699707031,0.9990000128746032,0.9486233592033386,2.659973621368408,301.2629089355469,284.95001220703125,294.0077819824219,292.6025085449219,301.25689697265625,303.34814453125,301.26251220703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68561601638794,1.7124504665844142e-05,5.685598850250244,-1.2733696699142456,1.0,0.0,0.0,295.56298828125,410.0,-21.81460189819336,0.0,13478.00390625,0.0,292.0506286621094,293.0881042480469,292.7547607421875,292.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285715520381927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051180,303.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.5325055122375488,303.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.5607539415359497,303.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.4141709506511688,303.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.5607539415359497,302.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,0.9458624124526978,2.659975290298462,301.2436828613281,284.95001220703125,293.94989013671875,292.5838623046875,301.2372131347656,303.3396301269531,301.2432861328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685619831085205,1.712455014057923e-05,5.68560266494751,-1.273390531539917,1.0,0.0,0.0,295.5614318847656,410.0,-23.638771057128903,0.0,13478.0107421875,0.0,292.0502319335937,293.0881042480469,292.7352294921875,292.740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278787076473236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
