time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,303.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.5325055122375488,303.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.5607539415359497,303.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.4141709506511688,303.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,1.0,0.5607539415359497,302.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2437744140625,0.9990000128746032,0.9458624124526978,2.659975290298462,301.2436828613281,284.95001220703125,293.94989013671875,292.5838623046875,301.2372131347656,303.3396301269531,301.2432861328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685619831085205,1.712455014057923e-05,5.68560266494751,-1.273390531539917,1.0,0.0,0.0,295.5614318847656,410.0,-23.638771057128903,0.0,13478.0107421875,0.0,292.0502319335937,293.0881042480469,292.7352294921875,292.740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278787076473236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051300,303.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.23388671875,0.9990000128746032,1.0,0.5325058698654175,303.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.23388671875,0.9990000128746032,1.0,0.5607542991638184,303.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.23388671875,0.9990000128746032,1.0,0.4141712188720703,303.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.23388671875,0.9990000128746032,1.0,0.5607542991638184,302.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.23388671875,0.9990000128746032,0.9444504976272584,2.659976959228516,301.2337951660156,284.95001220703125,293.9195251464844,292.5746154785156,301.22711181640625,303.3352966308594,301.2333679199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856231689453125,1.7124591977335513e-05,5.685606002807617,-1.2734102010726929,1.0,0.0,0.0,295.5599670410156,410.0,-24.47516441345215,0.0,13478.017578125,0.0,292.050048828125,293.08807373046875,292.7254943847656,292.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4275253713130951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051360,303.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2236633300781,0.9990000128746032,1.0,0.5325064063072205,303.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2236633300781,0.9990000128746032,1.0,0.5607548952102661,303.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.2236633300781,0.9990000128746032,1.0,0.4141716659069061,303.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.2236633300781,0.9990000128746032,1.0,0.5607548952102661,302.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2236633300781,0.9990000128746032,0.9430087208747864,2.659979820251465,301.2235717773437,284.95001220703125,293.8882751464844,292.5654296875,301.2166442871094,303.33087158203125,301.22314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685628890991211,1.712466837489046e-05,5.685612201690674,-1.2734452486038208,1.0,0.0,0.0,295.5573425292969,410.0,-25.37861442565918,0.0,13478.029296875,0.0,292.0498352050781,293.08807373046875,292.7158203125,292.72100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4271658062934875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051420,303.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.5325078368186951,303.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.5607563853263855,303.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.4141727387905121,303.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.5607563853263855,302.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,0.9399972558021544,2.659986734390259,301.2020874023437,284.95001220703125,293.82342529296875,292.5472106933594,301.1947631835937,303.3217163085937,301.2016296386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685643672943115,1.7124850273830816e-05,5.68562650680542,-1.2735289335250854,1.0,0.0,0.0,295.55108642578125,410.0,-26.98663330078125,0.0,13478.056640625,0.0,292.0494689941406,293.08807373046875,292.6965637207031,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264217913150787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051480,303.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.5325078368186951,303.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.5607563853263855,303.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.4141727387905121,303.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,1.0,0.5607563853263855,302.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.2021789550781,0.9990000128746032,0.9399972558021544,2.659986734390259,301.2020874023437,284.95001220703125,293.82342529296875,292.5472106933594,301.1947631835937,303.3217163085937,301.2016296386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685643672943115,1.7124850273830816e-05,5.68562650680542,-1.2735289335250854,1.0,0.0,0.0,295.55108642578125,410.0,-26.98663330078125,0.0,13478.056640625,0.0,292.0494689941406,293.08807373046875,292.6965637207031,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264217913150787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051540,303.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,0.999174177646637,0.5325091481208801,303.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,1.0,0.5607577562332153,303.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,1.0,0.4141737818717956,303.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,0.999662220478058,0.5607577562332153,302.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,0.9369315505027772,2.6599934101104736,301.1801452636719,284.95001220703125,293.7557678222656,292.5291442871094,301.1723937988281,303.3123779296875,301.1796569824219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657024383545,1.7125023077824153e-05,5.68563985824585,-1.2736083269119265,1.0,0.0,0.0,295.5451354980469,410.0,-28.557329177856445,0.0,13478.0830078125,0.0,292.049072265625,293.08807373046875,292.6773986816406,292.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4256673157215118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051600,303.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,0.999174177646637,0.5325091481208801,303.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,1.0,0.5607577562332153,303.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,1.0,0.4141737818717956,303.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,0.999662220478058,0.5607577562332153,302.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.18023681640625,0.9990000128746032,0.9369315505027772,2.6599934101104736,301.1801452636719,284.95001220703125,293.7557678222656,292.5291442871094,301.1723937988281,303.3123779296875,301.1796569824219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657024383545,1.7125023077824153e-05,5.68563985824585,-1.2736083269119265,1.0,0.0,0.0,295.5451354980469,410.0,-28.557329177856445,0.0,13478.0830078125,0.0,292.049072265625,293.08807373046875,292.6773986816406,292.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4256673157215118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051660,303.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,0.9980440139770508,0.5325092673301697,303.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,1.0,0.5607579350471497,303.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,1.0,0.4141738712787628,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,0.998704433441162,0.5607579350471497,302.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,0.9337108135223388,2.659994125366211,301.1571960449219,284.95001220703125,293.685791015625,292.5111999511719,301.1491394042969,303.3027038574219,301.1566772460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125043086707592e-05,5.685641765594482,-1.2736170291900637,1.0,0.0,0.0,295.54449462890625,410.0,-29.79453468322754,0.0,13478.0859375,0.0,292.0486755371094,293.0880432128906,292.6584167480469,292.6635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248883724212646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051720,303.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,0.9980440139770508,0.5325092673301697,303.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,1.0,0.5607579350471497,303.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,1.0,0.4141738712787628,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,0.998704433441162,0.5607579350471497,302.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,301.15728759765625,0.9990000128746032,0.9337108135223388,2.659994125366211,301.1571960449219,284.95001220703125,293.685791015625,292.5111999511719,301.1491394042969,303.3027038574219,301.1566772460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125043086707592e-05,5.685641765594482,-1.2736170291900637,1.0,0.0,0.0,295.54449462890625,410.0,-29.79453468322754,0.0,13478.0859375,0.0,292.0486755371094,293.0880432128906,292.6584167480469,292.6635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248883724212646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051780,303.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,0.996722400188446,0.5325080156326294,303.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,1.0,0.5607565641403198,303.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,1.0,0.414172887802124,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,0.9975751638412476,0.5607565641403198,302.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,0.9303414821624756,2.659987688064575,301.1336669921875,284.95001220703125,293.614013671875,292.49334716796875,301.1254272460937,303.2927551269531,301.1331787109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685645580291748,1.7124873920693062e-05,5.685628414154053,-1.273539662361145,1.0,0.0,0.0,295.5502624511719,410.0,-30.687482833862305,0.0,13478.060546875,0.0,292.0482788085937,293.0880432128906,292.6395874023437,292.6446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4240947067737579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051840,303.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,0.996722400188446,0.5325080156326294,303.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,1.0,0.5607565641403198,303.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,1.0,0.414172887802124,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,0.9975751638412476,0.5607565641403198,302.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1337890625,0.9990000128746032,0.9303414821624756,2.659987688064575,301.1336669921875,284.95001220703125,293.614013671875,292.49334716796875,301.1254272460937,303.2927551269531,301.1331787109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685645580291748,1.7124873920693062e-05,5.685628414154053,-1.273539662361145,1.0,0.0,0.0,295.5502624511719,410.0,-30.687482833862305,0.0,13478.060546875,0.0,292.0482788085937,293.0880432128906,292.6395874023437,292.6446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4240947067737579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051900,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1219177246094,0.9990000128746032,0.9960151314735411,0.5325072407722473,303.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1219177246094,0.9990000128746032,1.0,0.5607557892799377,303.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1219177246094,0.9990000128746032,1.0,0.4141722917556762,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,301.1219177246094,0.9990000128746032,0.9969688653945924,0.5607557892799377,302.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.1219177246094,0.9990000128746032,0.9286208748817444,2.6599838733673096,301.1217956542969,284.95001220703125,293.5775756835937,292.4844665527344,301.11346435546875,303.2876892089844,301.1213073730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685637474060059,1.712477569526527e-05,5.685620307922363,-1.2734946012496948,1.0,0.0,0.0,295.5536499023437,410.0,-31.080860137939453,0.0,13478.044921875,0.0,292.048095703125,293.0880432128906,292.6302185058594,292.63525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4236950576305389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18051960,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1098937988281,0.9990000128746032,0.995267391204834,0.5325063467025757,303.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1098937988281,0.9990000128746032,1.0,0.5607548356056213,303.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1098937988281,0.9990000128746032,1.0,0.4141716063022613,303.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1098937988281,0.9990000128746032,0.9963263869285583,0.5607548356056213,302.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.1098937988281,0.9990000128746032,0.9268689155578612,2.659979343414306,301.1098022460937,284.95001220703125,293.54083251953125,292.4756164550781,301.1013488769531,303.2825927734375,301.1092834472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685628414154053,1.712465746095404e-05,5.685611248016357,-1.2734397649765017,1.0,0.0,0.0,295.5577697753906,410.0,-31.456418991088867,0.0,13478.02734375,0.0,292.0478820800781,293.0880126953125,292.6208801269531,292.6259155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4232928156852722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052020,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,0.9936336278915404,0.532505214214325,303.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,1.0,0.5607536435127258,303.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,1.0,0.4141707122325897,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,0.9949172735214232,0.5607536435127258,302.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,0.9232581257820128,2.659973859786988,301.08544921875,284.95001220703125,293.466796875,292.4579467773437,301.07684326171875,303.2722473144531,301.0849304199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685616493225098,1.712450830382295e-05,5.685599327087402,-1.273371338844299,1.0,0.0,0.0,295.5628662109375,410.0,-32.1272087097168,0.0,13478.0048828125,0.0,292.0474853515625,293.0880126953125,292.6023254394531,292.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224811792373657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052080,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,0.9936336278915404,0.532505214214325,303.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,1.0,0.5607536435127258,303.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,1.0,0.4141707122325897,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,0.9949172735214232,0.5607536435127258,302.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0855712890625,0.9990000128746032,0.9232581257820128,2.659973859786988,301.08544921875,284.95001220703125,293.466796875,292.4579467773437,301.07684326171875,303.2722473144531,301.0849304199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685616493225098,1.712450830382295e-05,5.685599327087402,-1.273371338844299,1.0,0.0,0.0,295.5628662109375,410.0,-32.1272087097168,0.0,13478.0048828125,0.0,292.0474853515625,293.0880126953125,292.6023254394531,292.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224811792373657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052140,303.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,0.9918205738067628,0.5325056314468384,303.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,1.0,0.560754120349884,303.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,1.0,0.4141710698604584,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,0.9933475852012634,0.560754120349884,302.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,0.9195088744163512,2.659976005554199,301.0606994628906,284.95001220703125,293.3923645019531,292.4403991699219,301.05194091796875,303.2616882324219,301.0601501464844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68562126159668,1.7124566511483863e-05,5.685604095458984,-1.273398518562317,1.0,0.0,0.0,295.56085205078125,410.0,-32.71876525878906,0.0,13478.013671875,0.0,292.047119140625,293.0880126953125,292.5839233398437,292.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216613471508026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052200,303.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,0.9918205738067628,0.5325056314468384,303.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,1.0,0.560754120349884,303.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,1.0,0.4141710698604584,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,0.9933475852012634,0.560754120349884,302.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.060791015625,0.9990000128746032,0.9195088744163512,2.659976005554199,301.0606994628906,284.95001220703125,293.3923645019531,292.4403991699219,301.05194091796875,303.2616882324219,301.0601501464844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68562126159668,1.7124566511483863e-05,5.685604095458984,-1.273398518562317,1.0,0.0,0.0,295.56085205078125,410.0,-32.71876525878906,0.0,13478.013671875,0.0,292.047119140625,293.0880126953125,292.5839233398437,292.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216613471508026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052260,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,0.9898443222045898,0.5325072407722473,303.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,1.0,0.560755729675293,303.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,1.0,0.4141722917556762,303.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,0.99163156747818,0.560755729675293,302.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,0.9156339168548584,2.6599838733673096,301.03570556640625,284.95001220703125,293.3179931640625,292.4229736328125,301.0268249511719,303.2510070800781,301.03515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685637474060059,1.7124773876275867e-05,5.685620307922363,-1.2734932899475098,1.0,0.0,0.0,295.5537414550781,410.0,-33.17898941040039,0.0,13478.044921875,0.0,292.0467224121094,293.0879821777344,292.56561279296875,292.5705261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208365976810455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052320,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,0.9898443222045898,0.5325072407722473,303.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,1.0,0.560755729675293,303.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,1.0,0.4141722917556762,303.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,0.99163156747818,0.560755729675293,302.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0357971191406,0.9990000128746032,0.9156339168548584,2.6599838733673096,301.03570556640625,284.95001220703125,293.3179931640625,292.4229736328125,301.0268249511719,303.2510070800781,301.03515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685637474060059,1.7124773876275867e-05,5.685620307922363,-1.2734932899475098,1.0,0.0,0.0,295.5537414550781,410.0,-33.17898941040039,0.0,13478.044921875,0.0,292.0467224121094,293.0879821777344,292.56561279296875,292.5705261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208365976810455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052380,303.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,0.9877153038978576,0.5325086712837219,303.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,1.0,0.5607572793960571,303.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,1.0,0.4141733944416046,303.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,0.9897782802581788,0.5607572793960571,302.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,0.9116417169570924,2.6599910259246826,301.0107116699219,284.95001220703125,293.244140625,292.4056701660156,301.00177001953125,303.240234375,301.0101623535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685652256011963,1.7124961232184432e-05,5.685635089874268,-1.273579716682434,1.0,0.0,0.0,295.5472717285156,410.0,-33.41370391845703,0.0,13478.0732421875,0.0,292.0463256835937,293.0879821777344,292.5474548339844,292.5523376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420011430978775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052440,303.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,0.9877153038978576,0.5325086712837219,303.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,1.0,0.5607572793960571,303.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,1.0,0.4141733944416046,303.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,0.9897782802581788,0.5607572793960571,302.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.01080322265625,0.9990000128746032,0.9116417169570924,2.6599910259246826,301.0107116699219,284.95001220703125,293.244140625,292.4056701660156,301.00177001953125,303.240234375,301.0101623535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685652256011963,1.7124961232184432e-05,5.685635089874268,-1.273579716682434,1.0,0.0,0.0,295.5472717285156,410.0,-33.41370391845703,0.0,13478.0732421875,0.0,292.0463256835937,293.0879821777344,292.5474548339844,292.5523376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420011430978775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052500,303.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.9990000128746032,0.98660409450531,0.5325092673301697,303.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.9990000128746032,1.0,0.5607579350471497,303.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.9990000128746032,1.0,0.4141739010810852,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.9990000128746032,0.9888096451759338,0.5607579350471497,302.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.99835205078125,0.9990000128746032,0.9096100926399232,2.659994125366211,300.99822998046875,284.95001220703125,293.20758056640625,292.3970642089844,300.98931884765625,303.2348327636719,300.9977111816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125044905696996e-05,5.685641765594482,-1.2736181020736694,1.0,0.0,0.0,295.5444030761719,410.0,-33.46857070922852,0.0,13478.0869140625,0.0,292.046142578125,293.0879821777344,292.53839111328125,292.54327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195995032787323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052560,303.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9859619140625,0.9990000128746032,0.985460877418518,0.5325095057487488,303.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9859619140625,0.9990000128746032,1.0,0.560758113861084,303.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9859619140625,0.9990000128746032,1.0,0.4141740500926971,303.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.9859619140625,0.9990000128746032,0.9878121614456176,0.560758113861084,302.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9859619140625,0.9990000128746032,0.9075539708137512,2.659995079040528,300.9858703613281,284.95001220703125,293.1713256835937,292.3885192871094,300.9769592285156,303.2294311523437,300.9853210449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125070371548645e-05,5.685643672943115,-1.2736297845840454,1.0,0.0,0.0,295.5435485839844,410.0,-33.414546966552734,0.0,13478.08984375,0.0,292.0459289550781,293.08795166015625,292.5293884277344,292.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4191887676715851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052620,303.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,0.9830278158187866,0.532509982585907,303.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,1.0,0.560758650302887,303.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,1.0,0.4141744375228882,303.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,0.985684871673584,0.560758650302887,302.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,0.9033302664756776,2.659997701644897,300.9613952636719,284.95001220703125,293.1000061035156,292.3716125488281,300.9525756835937,303.2186279296875,300.9608764648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.7125137674156576e-05,5.685648918151856,-1.27366042137146,1.0,0.0,0.0,295.5412292480469,410.0,-33.15804672241211,0.0,13478.1005859375,0.0,292.0455322265625,293.08795166015625,292.5115051269531,292.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4183746576309204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052680,303.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,0.9830278158187866,0.532509982585907,303.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,1.0,0.560758650302887,303.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,1.0,0.4141744375228882,303.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,0.985684871673584,0.560758650302887,302.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9615173339844,0.9990000128746032,0.9033302664756776,2.659997701644897,300.9613952636719,284.95001220703125,293.1000061035156,292.3716125488281,300.9525756835937,303.2186279296875,300.9608764648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.7125137674156576e-05,5.685648918151856,-1.27366042137146,1.0,0.0,0.0,295.5412292480469,410.0,-33.15804672241211,0.0,13478.1005859375,0.0,292.0455322265625,293.08795166015625,292.5115051269531,292.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4183746576309204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052740,303.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,0.9804937243461608,0.5325093269348145,303.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,1.0,0.5607579350471497,303.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,1.0,0.4141739010810852,303.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,0.9834661483764648,0.5607579350471497,302.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,0.8990305066108704,2.65999436378479,300.9372863769531,284.95001220703125,293.0306701660156,292.3549499511719,300.9286193847656,303.2077941894531,300.936767578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.71250467246864e-05,5.685641765594482,-1.2736190557479858,1.0,0.0,0.0,295.5443420410156,410.0,-32.69826889038086,0.0,13478.0869140625,0.0,292.045166015625,293.0879211425781,292.49371337890625,292.4984741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4175680875778198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052800,303.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,0.9804937243461608,0.5325093269348145,303.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,1.0,0.5607579350471497,303.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,1.0,0.4141739010810852,303.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,0.9834661483764648,0.5607579350471497,302.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9373779296875,0.9990000128746032,0.8990305066108704,2.65999436378479,300.9372863769531,284.95001220703125,293.0306701660156,292.3549499511719,300.9286193847656,303.2077941894531,300.936767578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.71250467246864e-05,5.685641765594482,-1.2736190557479858,1.0,0.0,0.0,295.5443420410156,410.0,-32.69826889038086,0.0,13478.0869140625,0.0,292.045166015625,293.0879211425781,292.49371337890625,292.4984741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4175680875778198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052860,303.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9218139648437,0.9990000128746032,0.9786956906318665,0.5325085520744324,303.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9218139648437,0.9990000128746032,1.0,0.5607571601867676,303.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9218139648437,0.9990000128746032,1.0,0.4141733348369598,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9218139648437,0.9990000128746032,0.981888473033905,0.5607571601867676,302.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9218139648437,0.9990000128746032,0.8960872888565063,2.6599905490875244,300.9217224121094,284.95001220703125,292.98590087890625,292.34405517578125,300.9131774902344,303.2006225585937,300.92120361328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685651302337647,1.7124948499258608e-05,5.685634136199951,-1.273573875427246,1.0,0.0,0.0,295.5477294921875,410.0,-32.253543853759766,0.0,13478.0712890625,0.0,292.0448913574219,293.0879211425781,292.4820251464844,292.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170432388782501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052920,303.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9139709472656,0.9990000128746032,0.9777830243110656,0.5325081944465637,303.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9139709472656,0.9990000128746032,1.0,0.5607568025588989,303.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9139709472656,0.9990000128746032,1.0,0.4141730368137359,303.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9139709472656,0.9990000128746032,0.9810874462127686,0.5607568025588989,302.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9139709472656,0.9990000128746032,0.8945979475975037,2.659988641738892,300.91387939453125,284.95001220703125,292.9637451171875,292.338623046875,300.9053955078125,303.197021484375,300.91339111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685647487640381,1.712490302452352e-05,5.6856303215026855,-1.2735525369644165,1.0,0.0,0.0,295.54931640625,410.0,-32.04004669189453,0.0,13478.064453125,0.0,292.0447692871094,293.0879211425781,292.47613525390625,292.4808654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4167791306972503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18052980,303.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,0.9749294519424438,0.5325066447257996,303.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,1.0,0.5607551336288452,303.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,1.0,0.4141718447208404,303.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,0.978579044342041,0.5607551336288452,302.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,0.8900591135025024,2.6599810123443604,300.89129638671875,284.95001220703125,292.8997497558594,292.3226928710937,300.883056640625,303.1863708496094,300.89080810546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68563175201416,1.7124699297710322e-05,5.685614585876465,-1.273459553718567,1.0,0.0,0.0,295.5562744140625,410.0,-31.159399032592773,0.0,13478.0341796875,0.0,292.0443725585937,293.087890625,292.45880126953125,292.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.416009783744812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053040,303.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,0.9749294519424438,0.5325066447257996,303.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,1.0,0.5607551336288452,303.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,1.0,0.4141718447208404,303.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,0.978579044342041,0.5607551336288452,302.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8913879394531,0.9990000128746032,0.8900591135025024,2.6599810123443604,300.89129638671875,284.95001220703125,292.8997497558594,292.3226928710937,300.883056640625,303.1863708496094,300.89080810546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68563175201416,1.7124699297710322e-05,5.685614585876465,-1.273459553718567,1.0,0.0,0.0,295.5562744140625,410.0,-31.159399032592773,0.0,13478.0341796875,0.0,292.0443725585937,293.087890625,292.45880126953125,292.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.416009783744812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053100,303.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8802490234375,0.9990000128746032,0.9734670519828796,0.532505989074707,303.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8802490234375,0.9990000128746032,1.0,0.5607544183731079,303.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.8802490234375,0.9990000128746032,1.0,0.4141713082790375,303.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8802490234375,0.9990000128746032,0.9772924780845642,0.5607544183731079,302.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8802490234375,0.9990000128746032,0.8877634406089783,2.659977674484253,300.8801574707031,284.95001220703125,292.8690185546875,292.3149108886719,300.8720092773437,303.1810607910156,300.8796691894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685624122619629,1.7124608348240145e-05,5.685607433319092,-1.273417353630066,1.0,0.0,0.0,295.5594177246094,410.0,-30.737911224365234,0.0,13478.01953125,0.0,292.0441589355469,293.087890625,292.4501953125,292.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4156302511692047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053160,303.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,0.9719644784927368,0.5325056910514832,303.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,1.0,0.560754120349884,303.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,1.0,0.4141710996627807,303.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,0.97596937417984,0.560754120349884,302.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.869384765625,0.9990000128746032,0.885438084602356,2.6599762439727783,300.8692932128906,284.95001220703125,292.83917236328125,292.3072509765625,300.8612976074219,303.17578125,300.8688049316406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685621738433838,1.7124571968452074e-05,5.685604572296143,-1.273400902748108,1.0,0.0,0.0,295.5606689453125,410.0,-30.2419376373291,0.0,13478.0146484375,0.0,292.0439758300781,293.087890625,292.441650390625,292.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4152572453022003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053220,302.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,0.9688733816146852,0.5325059294700623,303.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,1.0,0.5607544183731079,303.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,1.0,0.4141712784767151,303.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,0.9732449650764464,0.5607544183731079,302.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,0.8807246088981628,2.659977436065674,300.84814453125,284.95001220703125,292.7824401855469,292.2923278808594,300.8404541015625,303.16534423828125,300.8476867675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685624122619629,1.7124604710261337e-05,5.685606956481934,-1.2734159231185913,1.0,0.0,0.0,295.5595397949219,410.0,-29.17766571044922,0.0,13478.01953125,0.0,292.0435791015625,293.0878601074219,292.4247741699219,292.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4145266711711883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
