time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053280,302.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,0.9688733816146852,0.5325059294700623,303.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,1.0,0.5607544183731079,303.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,1.0,0.4141712784767151,303.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,0.9732449650764464,0.5607544183731079,302.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8482360839844,0.9990000128746032,0.8807246088981628,2.659977436065674,300.84814453125,284.95001220703125,292.7824401855469,292.2923278808594,300.8404541015625,303.16534423828125,300.8476867675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685624122619629,1.7124604710261337e-05,5.685606956481934,-1.2734159231185913,1.0,0.0,0.0,295.5595397949219,410.0,-29.17766571044922,0.0,13478.01953125,0.0,292.0435791015625,293.0878601074219,292.4247741699219,292.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4145266711711883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053340,302.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,0.965657353401184,0.5325069427490234,303.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,1.0,0.5607554912567139,303.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,1.0,0.4141720831394195,303.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,0.9704065918922424,0.5607554912567139,302.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,0.8759205341339111,2.659982442855835,300.8280334472656,284.95001220703125,292.7300720214844,292.2780456542969,300.8206787109375,303.15509033203125,300.8276062011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685634613037109,1.7124737496487796e-05,5.685617446899414,-1.2734767198562622,1.0,0.0,0.0,295.55499267578125,410.0,-27.936279296875,0.0,13478.0390625,0.0,292.0431823730469,293.0878601074219,292.4082336425781,292.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4138230681419372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053400,302.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,0.965657353401184,0.5325069427490234,303.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,1.0,0.5607554912567139,303.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,1.0,0.4141720831394195,303.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,0.9704065918922424,0.5607554912567139,302.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.828125,0.9990000128746032,0.8759205341339111,2.659982442855835,300.8280334472656,284.95001220703125,292.7300720214844,292.2780456542969,300.8206787109375,303.15509033203125,300.8276062011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685634613037109,1.7124737496487796e-05,5.685617446899414,-1.2734767198562622,1.0,0.0,0.0,295.55499267578125,410.0,-27.936279296875,0.0,13478.0390625,0.0,292.0431823730469,293.0878601074219,292.4082336425781,292.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4138230681419372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053460,302.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.809326171875,0.9990000128746032,0.9624035358428956,0.532508134841919,303.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.809326171875,0.9990000128746032,1.0,0.5607567429542542,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.809326171875,0.9990000128746032,1.0,0.4141730070114136,302.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.809326171875,0.9990000128746032,0.967531681060791,0.5607567429542542,302.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.809326171875,0.9990000128746032,0.8711327314376831,2.6599884033203125,300.80926513671875,284.95001220703125,292.68328857421875,292.2647399902344,300.80230712890625,303.14520263671875,300.808837890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685647010803223,1.71248939295765e-05,5.685629844665527,-1.2735487222671509,1.0,0.0,0.0,295.5495910644531,410.0,-26.514896392822266,0.0,13478.0634765625,0.0,292.0428161621094,293.0878295898437,292.3922424316406,292.3966369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.413156509399414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053520,302.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8090209960937,0.9990000128746032,0.962345540523529,0.532508134841919,303.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8090209960937,0.9990000128746032,1.0,0.5607567429542542,303.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8090209960937,0.9990000128746032,1.0,0.4141730070114136,302.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8090209960937,0.9990000128746032,0.9674804210662842,0.5607567429542542,302.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8090209960937,0.9990000128746032,0.871047854423523,2.659988641738892,300.8089294433594,284.95001220703125,292.6824951171875,292.2644958496094,300.8019714355469,303.14501953125,300.8085327148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685647010803223,1.712489756755531e-05,5.685629844665527,-1.2735499143600464,1.0,0.0,0.0,295.54949951171875,410.0,-26.484867095947266,0.0,13478.0634765625,0.0,292.0428161621094,293.0878295898437,292.3919677734375,292.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.41314497590065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053580,302.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,0.9589079022407532,0.5325092077255249,303.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,1.0,0.5607578158378601,303.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,1.0,0.4141738414764404,302.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,0.964438259601593,0.5607578158378601,302.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,0.8660865426063538,2.659993886947632,300.79150390625,284.95001220703125,292.6402587890625,292.2517395019531,300.7850341796875,303.1352844238281,300.7911376953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125033991760574e-05,5.685640811920166,-1.2736133337020874,1.0,0.0,0.0,295.5447692871094,410.0,-24.773643493652344,0.0,13478.0849609375,0.0,292.0424194335937,293.0878295898437,292.3762512207031,292.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412509560585022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053640,302.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,0.9589079022407532,0.5325092077255249,303.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,1.0,0.5607578158378601,303.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,1.0,0.4141738414764404,302.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,0.964438259601593,0.5607578158378601,302.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7915954589844,0.9990000128746032,0.8660865426063538,2.659993886947632,300.79150390625,284.95001220703125,292.6402587890625,292.2517395019531,300.7850341796875,303.1352844238281,300.7911376953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125033991760574e-05,5.685640811920166,-1.2736133337020874,1.0,0.0,0.0,295.5447692871094,410.0,-24.773643493652344,0.0,13478.0849609375,0.0,292.0424194335937,293.0878295898437,292.3762512207031,292.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412509560585022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053700,302.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7831420898437,0.9990000128746032,0.9571689367294312,0.5325096845626831,303.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7831420898437,0.9990000128746032,1.0,0.5607583522796631,303.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7831420898437,0.9990000128746032,1.0,0.4141741991043091,302.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7831420898437,0.9990000128746032,0.9628986716270448,0.5607583522796631,302.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7831420898437,0.9990000128746032,0.8635920882225037,2.659996271133423,300.7830505371094,284.95001220703125,292.6212463378906,292.2456970214844,300.7767944335937,303.1304931640625,300.7826843261719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685663223266602,1.7125099475379102e-05,5.685646057128906,-1.2736427783966064,1.0,0.0,0.0,295.5425720214844,410.0,-23.913923263549805,0.0,13478.0947265625,0.0,292.0422058105469,293.0877990722656,292.36846923828125,292.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412199318408966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053760,302.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7752990722656,0.9990000128746032,0.9553982615470886,0.5325100421905518,303.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7752990722656,0.9990000128746032,1.0,0.5607587695121765,303.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7752990722656,0.9990000128746032,1.0,0.4141744971275329,302.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7752990722656,0.9990000128746032,0.9613294005393982,0.5607587695121765,302.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7752990722656,0.9990000128746032,0.8610758781433105,2.659997940063477,300.7752380371094,284.95001220703125,292.603759765625,292.2398986816406,300.769287109375,303.12579345703125,300.77490234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667037963867,1.7125146769103594e-05,5.685649871826172,-1.2736650705337524,1.0,0.0,0.0,295.5408935546875,410.0,-22.88602066040039,0.0,13478.1015625,0.0,292.0420227050781,293.0877990722656,292.3608703613281,292.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4119041264057159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053820,302.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,0.951807737350464,0.5325106382369995,303.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,1.0,0.5607593655586243,303.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,1.0,0.4141749441623688,302.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,0.9581447839736938,0.5607593655586243,302.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,0.8560107946395874,2.660001039505005,300.7605895996094,284.95001220703125,292.5735168457031,292.22900390625,300.75518798828125,303.1166381835937,300.7602844238281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673236846924,1.7125224985647947e-05,5.6856560707092285,-1.2737009525299072,1.0,0.0,0.0,295.5382080078125,410.0,-20.73870658874512,0.0,13478.1142578125,0.0,292.0416259765625,293.0877990722656,292.3459777832031,292.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4113395810127258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053880,302.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,0.951807737350464,0.5325106382369995,303.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,1.0,0.5607593655586243,303.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,1.0,0.4141749441623688,302.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,0.9581447839736938,0.5607593655586243,302.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7606506347656,0.9990000128746032,0.8560107946395874,2.660001039505005,300.7605895996094,284.95001220703125,292.5735168457031,292.22900390625,300.75518798828125,303.1166381835937,300.7602844238281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673236846924,1.7125224985647947e-05,5.6856560707092285,-1.2737009525299072,1.0,0.0,0.0,295.5382080078125,410.0,-20.73870658874512,0.0,13478.1142578125,0.0,292.0416259765625,293.0877990722656,292.3459777832031,292.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4113395810127258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18053940,302.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,0.9481245875358582,0.5325109958648682,303.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5607597231864929,303.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.4141752123832702,302.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,0.954872727394104,0.5607597231864929,302.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,0.8508859276771545,2.6600027084350586,300.7480773925781,284.95001220703125,292.54998779296875,292.2191772460937,300.7432861328125,303.1079406738281,300.747802734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685676574707031,1.7125268641393632e-05,5.685659408569336,-1.273720622062683,1.0,0.0,0.0,295.5367431640625,410.0,-18.452770233154297,0.0,13478.1201171875,0.0,292.0412292480469,293.0877685546875,292.33184814453125,292.335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4108332991600036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054000,302.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,0.9481245875358582,0.5325109958648682,303.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5607597231864929,303.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.4141752123832702,302.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,0.954872727394104,0.5607597231864929,302.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,0.8508859276771545,2.6600027084350586,300.7480773925781,284.95001220703125,292.54998779296875,292.2191772460937,300.7432861328125,303.1079406738281,300.747802734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685676574707031,1.7125268641393632e-05,5.685659408569336,-1.273720622062683,1.0,0.0,0.0,295.5367431640625,410.0,-18.452770233154297,0.0,13478.1201171875,0.0,292.0412292480469,293.0877685546875,292.33184814453125,292.335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4108332991600036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054060,302.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,0.9443798661231996,0.5325112342834473,303.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,1.0,0.560759961605072,303.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,1.0,0.414175420999527,302.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,0.9515432119369508,0.560759961605072,302.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,0.8457227349281311,2.660003900527954,300.7366027832031,284.95001220703125,292.53082275390625,292.21044921875,300.7323303222656,303.0995788574219,300.7363586425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678958892822,1.7125301383202896e-05,5.685662269592285,-1.2737358808517456,1.0,0.0,0.0,295.5355834960937,410.0,-16.437232971191406,0.0,13478.1259765625,0.0,292.04083251953125,293.0877685546875,292.3182373046875,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4103623926639557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054120,302.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,0.9443798661231996,0.5325112342834473,303.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,1.0,0.560759961605072,303.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,1.0,0.414175420999527,302.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,0.9515432119369508,0.560759961605072,302.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.73663330078125,0.9990000128746032,0.8457227349281311,2.660003900527954,300.7366027832031,284.95001220703125,292.53082275390625,292.21044921875,300.7323303222656,303.0995788574219,300.7363586425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678958892822,1.7125301383202896e-05,5.685662269592285,-1.2737358808517456,1.0,0.0,0.0,295.5355834960937,410.0,-16.437232971191406,0.0,13478.1259765625,0.0,292.04083251953125,293.0877685546875,292.3182373046875,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4103623926639557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054180,302.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,0.9405707120895386,0.5325114727020264,303.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,1.0,0.5607602000236511,303.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,1.0,0.4141755998134613,302.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,0.9481540322303772,0.5607602000236511,302.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,0.8405197858810425,2.6600050926208496,300.7259826660156,284.95001220703125,292.5133056640625,292.2027282714844,300.7221069335937,303.0915222167969,300.7257385253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.7125332306022756e-05,5.685664176940918,-1.273749589920044,1.0,0.0,0.0,295.5345764160156,410.0,-14.81993579864502,0.0,13478.1298828125,0.0,292.0404663085937,293.0877380371094,292.3052673339844,292.3088073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4099248945713043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054240,302.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,0.9405707120895386,0.5325114727020264,303.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,1.0,0.5607602000236511,303.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,1.0,0.4141755998134613,302.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,0.9481540322303772,0.5607602000236511,302.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7260131835937,0.9990000128746032,0.8405197858810425,2.6600050926208496,300.7259826660156,284.95001220703125,292.5133056640625,292.2027282714844,300.7221069335937,303.0915222167969,300.7257385253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.7125332306022756e-05,5.685664176940918,-1.273749589920044,1.0,0.0,0.0,295.5345764160156,410.0,-14.81993579864502,0.0,13478.1298828125,0.0,292.0404663085937,293.0877380371094,292.3052673339844,292.3088073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4099248945713043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054300,302.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.72100830078125,0.9990000128746032,0.9386346936225892,0.5325115919113159,303.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.72100830078125,0.9990000128746032,1.0,0.5607603192329407,303.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.72100830078125,0.9990000128746032,1.0,0.4141756892204284,302.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.72100830078125,0.9990000128746032,0.946430802345276,0.5607603192329407,302.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.72100830078125,0.9990000128746032,0.8378991484642029,2.660005569458008,300.720947265625,284.95001220703125,292.5051574707031,292.1992492675781,300.7172241210937,303.0876159667969,300.7207336425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685682773590088,1.7125346857937984e-05,5.685665607452393,-1.273756504058838,1.0,0.0,0.0,295.5340576171875,410.0,-14.179070472717283,0.0,13478.1328125,0.0,292.0402526855469,293.0877380371094,292.299072265625,292.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097194373607635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054360,302.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.71612548828125,0.9990000128746032,0.9366821646690368,0.5325117111206055,303.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.71612548828125,0.9990000128746032,1.0,0.5607604384422302,303.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.71612548828125,0.9990000128746032,1.0,0.4141757488250732,302.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.71612548828125,0.9990000128746032,0.9446924924850464,0.5607604384422302,302.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.71612548828125,0.9990000128746032,0.8352681398391724,2.660006284713745,300.7160949707031,284.95001220703125,292.4974060058594,292.19598388671875,300.7124938964844,303.0837707519531,300.71588134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685683727264404,1.7125361409853213e-05,5.685666561126709,-1.2737634181976318,1.0,0.0,0.0,295.5335388183594,410.0,-13.610172271728516,0.0,13478.134765625,0.0,292.0400695800781,293.08770751953125,292.2930603027344,292.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4095203280448913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054420,302.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,0.932720184326172,0.5325119495391846,303.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,1.0,0.5607606768608093,303.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,1.0,0.4141759276390075,302.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,0.9411643743515016,0.5607606768608093,302.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,0.8299713730812073,2.660007238388061,300.706787109375,284.95001220703125,292.48309326171875,292.190185546875,300.70343017578125,303.0762634277344,300.7065734863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685686111450195,1.7125392332673073e-05,5.6856689453125,-1.2737773656845093,1.0,0.0,0.0,295.5325012207031,410.0,-12.622337341308594,0.0,13478.1396484375,0.0,292.0396728515625,293.08770751953125,292.2815856933594,292.2847595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4091418385505676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054480,302.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,0.932720184326172,0.5325119495391846,303.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,1.0,0.5607606768608093,303.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,1.0,0.4141759276390075,302.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,0.9411643743515016,0.5607606768608093,302.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7068176269531,0.9990000128746032,0.8299713730812073,2.660007238388061,300.706787109375,284.95001220703125,292.48309326171875,292.190185546875,300.70343017578125,303.0762634277344,300.7065734863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685686111450195,1.7125392332673073e-05,5.6856689453125,-1.2737773656845093,1.0,0.0,0.0,295.5325012207031,410.0,-12.622337341308594,0.0,13478.1396484375,0.0,292.0396728515625,293.08770751953125,292.2815856933594,292.2847595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4091418385505676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054540,302.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,0.9286834001541138,0.5325121283531189,303.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,1.0,0.5607609152793884,303.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,1.0,0.4141761362552643,302.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,0.937568724155426,0.5607609152793884,302.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,0.824628472328186,2.660008430480957,300.697998046875,284.95001220703125,292.47027587890625,292.1852722167969,300.69488525390625,303.0689697265625,300.69781494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685688495635986,1.712542143650353e-05,5.685671806335449,-1.2737913131713867,1.0,0.0,0.0,295.53143310546875,410.0,-11.764236450195312,0.0,13478.1435546875,0.0,292.0392761230469,293.0876770019531,292.2708740234375,292.2738342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4087876379489898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054600,302.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,0.9286834001541138,0.5325121283531189,303.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,1.0,0.5607609152793884,303.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,1.0,0.4141761362552643,302.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,0.937568724155426,0.5607609152793884,302.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.69805908203125,0.9990000128746032,0.824628472328186,2.660008430480957,300.697998046875,284.95001220703125,292.47027587890625,292.1852722167969,300.69488525390625,303.0689697265625,300.69781494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685688495635986,1.712542143650353e-05,5.685671806335449,-1.2737913131713867,1.0,0.0,0.0,295.53143310546875,410.0,-11.764236450195312,0.0,13478.1435546875,0.0,292.0392761230469,293.0876770019531,292.2708740234375,292.2738342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4087876379489898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054660,302.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,0.9245725870132446,0.532512366771698,303.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,1.0,0.5607612133026123,303.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,1.0,0.4141763150691986,302.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,0.9339062571525574,0.5607612133026123,302.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,0.8192400336265564,2.6600096225738525,300.68975830078125,284.95001220703125,292.4590148925781,292.1811828613281,300.68682861328125,303.0618591308594,300.6895751953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685691356658936,1.712545235932339e-05,5.68567419052124,-1.2738053798675537,1.0,0.0,0.0,295.5303955078125,410.0,-10.990262031555176,0.0,13478.1484375,0.0,292.03887939453125,293.0876770019531,292.26092529296875,292.263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4084562957286834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054720,302.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,0.9245725870132446,0.532512366771698,303.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,1.0,0.5607612133026123,303.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,1.0,0.4141763150691986,302.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,0.9339062571525574,0.5607612133026123,302.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6897888183594,0.9990000128746032,0.8192400336265564,2.6600096225738525,300.68975830078125,284.95001220703125,292.4590148925781,292.1811828613281,300.68682861328125,303.0618591308594,300.6895751953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685691356658936,1.712545235932339e-05,5.68567419052124,-1.2738053798675537,1.0,0.0,0.0,295.5303955078125,410.0,-10.990262031555176,0.0,13478.1484375,0.0,292.03887939453125,293.0876770019531,292.26092529296875,292.263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4084562957286834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054780,302.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,0.9203875064849854,0.5325126051902771,303.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,1.0,0.5607614517211914,303.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,1.0,0.4141764938831329,302.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,0.9301767945289612,0.5607614517211914,302.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,0.8138059377670288,2.660010814666748,300.6819763183594,284.95001220703125,292.4491882324219,292.17791748046875,300.6792297363281,303.0549621582031,300.6817932128906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685693740844727,1.712548328214325e-05,5.685676574707031,-1.2738195657730105,1.0,0.0,0.0,295.5293273925781,410.0,-10.274876594543455,0.0,13478.1533203125,0.0,292.0385131835937,293.087646484375,292.2517395019531,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4081471860408783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054840,302.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,0.9203875064849854,0.5325126051902771,303.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,1.0,0.5607614517211914,303.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,1.0,0.4141764938831329,302.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,0.9301767945289612,0.5607614517211914,302.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820068359375,0.9990000128746032,0.8138059377670288,2.660010814666748,300.6819763183594,284.95001220703125,292.4491882324219,292.17791748046875,300.6792297363281,303.0549621582031,300.6817932128906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685693740844727,1.712548328214325e-05,5.685676574707031,-1.2738195657730105,1.0,0.0,0.0,295.5293273925781,410.0,-10.274876594543455,0.0,13478.1533203125,0.0,292.0385131835937,293.087646484375,292.2517395019531,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4081471860408783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054900,302.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.67828369140625,0.9990000128746032,0.9182682633399964,0.5325127243995667,303.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.67828369140625,0.9990000128746032,1.0,0.560761570930481,303.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67828369140625,0.9990000128746032,1.0,0.4141765832901001,302.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.67828369140625,0.9990000128746032,0.928287923336029,0.560761570930481,302.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.67828369140625,0.9990000128746032,0.811072587966919,2.6600112915039062,300.6782531738281,284.95001220703125,292.44482421875,292.17657470703125,300.67559814453125,303.05157470703125,300.6781005859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685694694519043,1.7125499653047882e-05,5.685677528381348,-1.2738267183303833,1.0,0.0,0.0,295.52880859375,410.0,-9.93493938446045,0.0,13478.1552734375,0.0,292.0382995605469,293.087646484375,292.2474365234375,292.2498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4080004394054413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18054960,302.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6746826171875,0.9990000128746032,0.9161303639411926,0.5325128436088562,303.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6746826171875,0.9990000128746032,1.0,0.5607616901397705,303.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6746826171875,0.9990000128746032,1.0,0.4141766726970672,302.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6746826171875,0.9990000128746032,0.926382303237915,0.5607616901397705,302.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6746826171875,0.9990000128746032,0.8083277940750122,2.660012006759644,300.6746520996094,284.95001220703125,292.4408264160156,292.1754150390625,300.6720886230469,303.0482177734375,300.67449951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685696125030518,1.712551420496311e-05,5.685678958892822,-1.2738338708877563,1.0,0.0,0.0,295.5282592773437,410.0,-9.601996421813965,0.0,13478.158203125,0.0,292.0381164550781,293.0876159667969,292.2433166503906,292.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4078591167926788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055020,302.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.9118119478225708,0.5325130820274353,303.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.9996602535247804,0.5607619285583496,303.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,1.0,0.4141768515110016,302.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.922532558441162,0.5607619285583496,302.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.8028124570846558,2.660013198852539,300.6677551269531,284.95001220703125,292.4338684082031,292.1736145019531,300.66534423828125,303.0415954589844,300.6676025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685698509216309,1.712554512778297e-05,5.685681343078613,-1.2738481760025024,1.0,0.0,0.0,295.5271911621094,410.0,-8.940255165100098,0.0,13478.1630859375,0.0,292.0377197265625,293.0876159667969,292.2355651855469,292.2377014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4075891673564911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055080,302.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.9118119478225708,0.5325130820274353,303.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.9996602535247804,0.5607619285583496,303.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,1.0,0.4141768515110016,302.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.922532558441162,0.5607619285583496,302.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6677551269531,0.9990000128746032,0.8028124570846558,2.660013198852539,300.6677551269531,284.95001220703125,292.4338684082031,292.1736145019531,300.66534423828125,303.0415954589844,300.6676025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685698509216309,1.712554512778297e-05,5.685681343078613,-1.2738481760025024,1.0,0.0,0.0,295.5271911621094,410.0,-8.940255165100098,0.0,13478.1630859375,0.0,292.0377197265625,293.0876159667969,292.2355651855469,292.2377014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4075891673564911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055140,302.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.907411813735962,0.5325133204460144,303.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.9990042448043824,0.5607621669769287,303.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,1.0,0.4141770303249359,302.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.918609082698822,0.5607621669769287,302.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.7972477078437805,2.6600143909454346,300.6613464355469,284.95001220703125,292.4282531738281,292.1724853515625,300.6590881347656,303.0351867675781,300.66119384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857008934021,1.7125577869592234e-05,5.685683727264404,-1.2738624811172483,1.0,0.0,0.0,295.526123046875,410.0,-8.312485694885254,0.0,13478.16796875,0.0,292.0373229980469,293.08758544921875,292.2286682128906,292.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4073429107666015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055200,302.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.907411813735962,0.5325133204460144,303.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.9990042448043824,0.5607621669769287,303.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,1.0,0.4141770303249359,302.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.918609082698822,0.5607621669769287,302.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.661376953125,0.9990000128746032,0.7972477078437805,2.6600143909454346,300.6613464355469,284.95001220703125,292.4282531738281,292.1724853515625,300.6590881347656,303.0351867675781,300.66119384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857008934021,1.7125577869592234e-05,5.685683727264404,-1.2738624811172483,1.0,0.0,0.0,295.526123046875,410.0,-8.312485694885254,0.0,13478.16796875,0.0,292.0373229980469,293.08758544921875,292.2286682128906,292.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4073429107666015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
