time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055260,302.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.9029502272605896,0.5325135588645935,303.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.9982898831367492,0.5607624650001526,303.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,1.0,0.4141772091388702,302.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.9146302938461304,0.5607624650001526,302.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.7916461229324341,2.66001558303833,300.6552734375,284.95001220703125,292.4239807128906,292.1719970703125,300.6531982421875,303.02886962890625,300.6551513671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685703277587891,1.7125608792412095e-05,5.685686111450195,-1.2738769054412842,1.0,0.0,0.0,295.5250549316406,410.0,-7.727363586425781,0.0,13478.171875,0.0,292.03692626953125,293.0875549316406,292.2224426269531,292.2242126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4071138203144073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055320,302.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.9029502272605896,0.5325135588645935,303.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.9982898831367492,0.5607624650001526,303.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,1.0,0.4141772091388702,302.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.9146302938461304,0.5607624650001526,302.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6553039550781,0.9990000128746032,0.7916461229324341,2.66001558303833,300.6552734375,284.95001220703125,292.4239807128906,292.1719970703125,300.6531982421875,303.02886962890625,300.6551513671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685703277587891,1.7125608792412095e-05,5.685686111450195,-1.2738769054412842,1.0,0.0,0.0,295.5250549316406,410.0,-7.727363586425781,0.0,13478.171875,0.0,292.03692626953125,293.0875549316406,292.2224426269531,292.2242126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4071138203144073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055380,302.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.8984012603759766,0.5325137972831726,303.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.9974921941757202,0.5607627034187317,303.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,1.0,0.4141774177551269,302.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.9105727076530457,0.5607627034187317,302.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.7859923243522644,2.6600167751312256,300.64971923828125,284.95001220703125,292.4210205078125,292.17205810546875,300.6477966308594,303.02276611328125,300.6496276855469,1.0,1.0,0.0,0.0,1.0,1.0,-5.68570613861084,1.7125639715231955e-05,5.6856889724731445,-1.2738913297653198,1.0,0.0,0.0,295.5239562988281,410.0,-7.1646647453308105,0.0,13478.1767578125,0.0,292.0365295410156,293.0875549316406,292.21710205078125,292.2186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069086909294128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055440,302.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.8984012603759766,0.5325137972831726,303.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.9974921941757202,0.5607627034187317,303.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,1.0,0.4141774177551269,302.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.9105727076530457,0.5607627034187317,302.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6497497558594,0.9990000128746032,0.7859923243522644,2.6600167751312256,300.64971923828125,284.95001220703125,292.4210205078125,292.17205810546875,300.6477966308594,303.02276611328125,300.6496276855469,1.0,1.0,0.0,0.0,1.0,1.0,-5.68570613861084,1.7125639715231955e-05,5.6856889724731445,-1.2738913297653198,1.0,0.0,0.0,295.5239562988281,410.0,-7.1646647453308105,0.0,13478.1767578125,0.0,292.0365295410156,293.0875549316406,292.21710205078125,292.2186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069086909294128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055500,302.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6470642089844,0.9990000128746032,0.8961130380630493,0.5325139164924622,303.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6470642089844,0.9990000128746032,0.9970803260803224,0.5607628226280212,303.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6470642089844,0.9990000128746032,1.0,0.4141775071620941,302.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6470642089844,0.9990000128746032,0.9085315465927124,0.5607628226280212,302.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6470642089844,0.9990000128746032,0.7831574082374573,2.660017251968384,300.64703369140625,284.95001220703125,292.4200134277344,292.1723022460937,300.6451416015625,303.01971435546875,300.6469116210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685707092285156,1.7125656086136587e-05,5.685689926147461,-1.2738984823226929,1.0,0.0,0.0,295.5234069824219,410.0,-6.906286716461182,0.0,13478.1796875,0.0,292.0363464355469,293.0875549316406,292.2145690917969,292.216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4068097770214081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055560,302.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6444702148437,0.9990000128746032,0.8938044309616089,0.5325140357017517,303.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6444702148437,0.9990000128746032,0.9966490864753724,0.5607629418373108,303.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6444702148437,0.9990000128746032,1.0,0.4141775965690613,302.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6444702148437,0.9990000128746032,0.9064720869064332,0.5607629418373108,302.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6444702148437,0.9990000128746032,0.7803104519844055,2.660017967224121,300.6444702148437,284.95001220703125,292.4193115234375,292.17266845703125,300.6426696777344,303.0167236328125,300.64434814453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685708522796631,1.7125670638051815e-05,5.685691356658936,-1.2739057540893557,1.0,0.0,0.0,295.5228881835937,410.0,-6.621169090270996,0.0,13478.181640625,0.0,292.0361633300781,293.0875244140625,292.2122497558594,292.2136535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4067164361476898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055620,302.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.8891268372535706,0.5325142741203308,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.9957289695739746,0.5607631802558899,303.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,1.0,0.4141777753829956,302.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.9022987484931946,0.5607631802558899,302.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.774581253528595,2.6600191593170166,300.6396484375,284.95001220703125,292.4188537597656,292.1737365722656,300.63800048828125,303.0108642578125,300.6395568847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710906982422,1.712570337986108e-05,5.685693740844727,-1.2739201784133911,1.0,0.0,0.0,295.52178955078125,410.0,-6.083897590637207,0.0,13478.1865234375,0.0,292.0357666015625,293.0875244140625,292.208251953125,292.20947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065460860729217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055680,302.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.8891268372535706,0.5325142741203308,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.9957289695739746,0.5607631802558899,303.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,1.0,0.4141777753829956,302.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.9022987484931946,0.5607631802558899,302.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6396789550781,0.9990000128746032,0.774581253528595,2.6600191593170166,300.6396484375,284.95001220703125,292.4188537597656,292.1737365722656,300.63800048828125,303.0108642578125,300.6395568847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710906982422,1.712570337986108e-05,5.685693740844727,-1.2739201784133911,1.0,0.0,0.0,295.52178955078125,410.0,-6.083897590637207,0.0,13478.1865234375,0.0,292.0357666015625,293.0875244140625,292.208251953125,292.20947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065460860729217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055740,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.8844040036201477,0.5325145125389099,303.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.9947656989097596,0.560763418674469,303.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,1.0,0.4141779541969299,302.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.898084819316864,0.560763418674469,302.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.7688260674476624,2.660020351409912,300.6351318359375,284.95001220703125,292.4195556640625,292.17529296875,300.63360595703125,303.0050964355469,300.635009765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685713291168213,1.712573430268094e-05,5.685696125030518,-1.2739347219467163,1.0,0.0,0.0,295.5207214355469,410.0,-5.558717250823975,0.0,13478.19140625,0.0,292.0353698730469,293.0874938964844,292.2046813964844,292.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063878357410431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055800,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.8844040036201477,0.5325145125389099,303.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.9947656989097596,0.560763418674469,303.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,1.0,0.4141779541969299,302.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.898084819316864,0.560763418674469,302.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6351318359375,0.9990000128746032,0.7688260674476624,2.660020351409912,300.6351318359375,284.95001220703125,292.4195556640625,292.17529296875,300.63360595703125,303.0050964355469,300.635009765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685713291168213,1.712573430268094e-05,5.685696125030518,-1.2739347219467163,1.0,0.0,0.0,295.5207214355469,410.0,-5.558717250823975,0.0,13478.19140625,0.0,292.0353698730469,293.0874938964844,292.2046813964844,292.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063878357410431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055860,302.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.8795948624610901,0.532514750957489,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.9937202334403992,0.5607637166976929,303.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,1.0,0.4141781628131866,302.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.8937934041023254,0.5607637166976929,302.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.7630213499069214,2.660021543502808,300.6310729980469,284.95001220703125,292.42144775390625,292.1772155761719,300.62969970703125,302.9994812011719,300.6309814453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685715675354004,1.71257652255008e-05,5.685698986053467,-1.273949146270752,1.0,0.0,0.0,295.5196228027344,410.0,-5.044683456420898,0.0,13478.1962890625,0.0,292.03497314453125,293.08746337890625,292.20196533203125,292.202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062521457672119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055920,302.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.8795948624610901,0.532514750957489,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.9937202334403992,0.5607637166976929,303.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,1.0,0.4141781628131866,302.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.8937934041023254,0.5607637166976929,302.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.631103515625,0.9990000128746032,0.7630213499069214,2.660021543502808,300.6310729980469,284.95001220703125,292.42144775390625,292.1772155761719,300.62969970703125,302.9994812011719,300.6309814453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685715675354004,1.71257652255008e-05,5.685698986053467,-1.273949146270752,1.0,0.0,0.0,295.5196228027344,410.0,-5.044683456420898,0.0,13478.1962890625,0.0,292.03497314453125,293.08746337890625,292.20196533203125,292.202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062521457672119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18055980,302.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.8747494220733643,0.5325149893760681,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.9926400184631348,0.560763955116272,303.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,1.0,0.4141783416271209,302.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.88946932554245,0.560763955116272,302.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.7571962475776672,2.660022735595703,300.6272277832031,284.95001220703125,292.4244384765625,292.1794738769531,300.6259765625,302.99395751953125,300.6271667480469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685718536376953,1.7125797967310064e-05,5.685701370239258,-1.2739636898040771,1.0,0.0,0.0,295.5185546875,410.0,-4.556868076324463,0.0,13478.201171875,0.0,292.0345764160156,293.08746337890625,292.1995849609375,292.2003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061257839202881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056040,302.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.8747494220733643,0.5325149893760681,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.9926400184631348,0.560763955116272,303.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,1.0,0.4141783416271209,302.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.88946932554245,0.560763955116272,302.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.62725830078125,0.9990000128746032,0.7571962475776672,2.660022735595703,300.6272277832031,284.95001220703125,292.4244384765625,292.1794738769531,300.6259765625,302.99395751953125,300.6271667480469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685718536376953,1.7125797967310064e-05,5.685701370239258,-1.2739636898040771,1.0,0.0,0.0,295.5185546875,410.0,-4.556868076324463,0.0,13478.201171875,0.0,292.0345764160156,293.08746337890625,292.1995849609375,292.2003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061257839202881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056100,302.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6254577636719,0.9990000128746032,0.8723085522651672,0.5325151085853577,303.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6254577636719,0.9990000128746032,0.9920825958251952,0.5607640743255615,303.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6254577636719,0.9990000128746032,1.0,0.4141784310340881,302.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6254577636719,0.9990000128746032,0.8872910141944885,0.5607640743255615,302.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6254577636719,0.9990000128746032,0.7542735934257507,2.6600234508514404,300.6254577636719,284.95001220703125,292.4263610839844,292.18072509765625,300.624267578125,302.9912109375,300.6253662109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857194900512695,1.7125814338214695e-05,5.685702323913574,-1.2739709615707395,1.0,0.0,0.0,295.5180053710937,410.0,-4.285553455352783,0.0,13478.203125,0.0,292.0343933105469,293.0874328613281,292.1985778808594,292.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060675203800201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056160,302.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6238098144531,0.9990000128746032,0.8698424100875854,0.5325152277946472,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6238098144531,0.9990000128746032,0.9915010929107666,0.5607641935348511,303.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6238098144531,0.9990000128746032,1.0,0.4141785204410553,302.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6238098144531,0.9990000128746032,0.8850901126861572,0.5607641935348511,302.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6238098144531,0.9990000128746032,0.7513367533683777,2.660023927688598,300.6238098144531,284.95001220703125,292.42852783203125,292.1820373535156,300.6226806640625,302.9885559082031,300.62371826171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685720920562744,1.7125828890129924e-05,5.685703754425049,-1.2739782333374023,1.0,0.0,0.0,295.5174560546875,410.0,-4.03574800491333,0.0,13478.2060546875,0.0,292.0342102050781,293.0874328613281,292.1977844238281,292.1983947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060159027576446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056220,302.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.864853024482727,0.5325154662132263,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.9902836084365844,0.5607644319534302,303.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,1.0,0.414178729057312,302.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.8806372284889221,0.5607644319534302,302.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.7454315423965454,2.660025119781494,300.62078857421875,284.95001220703125,292.4336853027344,292.18487548828125,300.6197814941406,302.9833068847656,300.6207275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685723304748535,1.7125861631939188e-05,5.68570613861084,-1.2739930152893066,1.0,0.0,0.0,295.516357421875,410.0,-3.582271099090576,0.0,13478.2109375,0.0,292.0338134765625,293.08740234375,292.1966857910156,292.1971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059257507324219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056280,302.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.864853024482727,0.5325154662132263,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.9902836084365844,0.5607644319534302,303.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,1.0,0.414178729057312,302.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.8806372284889221,0.5607644319534302,302.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.62078857421875,0.9990000128746032,0.7454315423965454,2.660025119781494,300.62078857421875,284.95001220703125,292.4336853027344,292.18487548828125,300.6197814941406,302.9833068847656,300.6207275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685723304748535,1.7125861631939188e-05,5.68570613861084,-1.2739930152893066,1.0,0.0,0.0,295.516357421875,410.0,-3.582271099090576,0.0,13478.2109375,0.0,292.0338134765625,293.08740234375,292.1966857910156,292.1971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059257507324219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056340,302.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.8598206043243408,0.5325157642364502,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.9890249967575072,0.560764729976654,303.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,1.0,0.4141789078712463,302.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.8761458992958069,0.560764729976654,302.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.7395029067993164,2.6600263118743896,300.61798095703125,284.95001220703125,292.4398498535156,292.1878967285156,300.6170654296875,302.9781494140625,300.617919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685726165771484,1.712589437374845e-05,5.685708999633789,-1.2740079164505005,1.0,0.0,0.0,295.5152282714844,410.0,-3.1547625064849854,0.0,13478.2158203125,0.0,292.0334167480469,293.08740234375,292.1959533691406,292.1962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058455526828766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056400,302.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.8598206043243408,0.5325157642364502,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.9890249967575072,0.560764729976654,303.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,1.0,0.4141789078712463,302.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.8761458992958069,0.560764729976654,302.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.61798095703125,0.9990000128746032,0.7395029067993164,2.6600263118743896,300.61798095703125,284.95001220703125,292.4398498535156,292.1878967285156,300.6170654296875,302.9781494140625,300.617919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685726165771484,1.712589437374845e-05,5.685708999633789,-1.2740079164505005,1.0,0.0,0.0,295.5152282714844,410.0,-3.1547625064849854,0.0,13478.2158203125,0.0,292.0334167480469,293.08740234375,292.1959533691406,292.1962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058455526828766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056460,302.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.8547173738479614,0.5325160026550293,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.9876987934112548,0.5607649683952332,303.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,1.0,0.414179116487503,302.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.8715914487838745,0.5607649683952332,302.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.7335359454154968,2.6600277423858643,300.6155700683594,284.95001220703125,292.447021484375,292.19110107421875,300.6147766113281,302.9731140136719,300.6155090332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685728549957275,1.7125927115557715e-05,5.68571138381958,-1.2740230560302734,1.0,0.0,0.0,295.5140991210937,410.0,-2.723740577697754,0.0,13478.220703125,0.0,292.03302001953125,293.0873718261719,292.1957397460937,292.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057812690734863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056520,302.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.8547173738479614,0.5325160026550293,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.9876987934112548,0.5607649683952332,303.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,1.0,0.414179116487503,302.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.8715914487838745,0.5607649683952332,302.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6155700683594,0.9990000128746032,0.7335359454154968,2.6600277423858643,300.6155700683594,284.95001220703125,292.447021484375,292.19110107421875,300.6147766113281,302.9731140136719,300.6155090332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685728549957275,1.7125927115557715e-05,5.68571138381958,-1.2740230560302734,1.0,0.0,0.0,295.5140991210937,410.0,-2.723740577697754,0.0,13478.220703125,0.0,292.03302001953125,293.0873718261719,292.1957397460937,292.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057812690734863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056580,302.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.8495628833770752,0.5325162410736084,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.9863237738609314,0.560765266418457,303.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,1.0,0.4141792953014374,302.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.866991400718689,0.560765266418457,302.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.7275416851043701,2.66002893447876,300.6134033203125,284.95001220703125,292.4551086425781,292.19439697265625,300.6127319335937,302.9681701660156,300.6133728027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685731410980225,1.712595985736698e-05,5.685714244842529,-1.274038314819336,1.0,0.0,0.0,295.5129699707031,410.0,-2.3195488452911377,0.0,13478.2255859375,0.0,292.0326232910156,293.0873413085937,292.1959228515625,292.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057279229164123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056640,302.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.8495628833770752,0.5325162410736084,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.9863237738609314,0.560765266418457,303.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,1.0,0.4141792953014374,302.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.866991400718689,0.560765266418457,302.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6134033203125,0.9990000128746032,0.7275416851043701,2.66002893447876,300.6134033203125,284.95001220703125,292.4551086425781,292.19439697265625,300.6127319335937,302.9681701660156,300.6133728027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685731410980225,1.712595985736698e-05,5.685714244842529,-1.274038314819336,1.0,0.0,0.0,295.5129699707031,410.0,-2.3195488452911377,0.0,13478.2255859375,0.0,292.0326232910156,293.0873413085937,292.1959228515625,292.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057279229164123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056700,302.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6124267578125,0.9990000128746032,0.8469699621200562,0.532516360282898,303.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6124267578125,0.9990000128746032,0.985621213912964,0.5607653856277466,303.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6124267578125,0.9990000128746032,1.0,0.4141794145107269,302.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6124267578125,0.9990000128746032,0.8646774291992188,0.5607653856277466,302.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6124267578125,0.9990000128746032,0.7245363593101501,2.660029649734497,300.6123962402344,284.95001220703125,292.4595031738281,292.1960754394531,300.6117858886719,302.9657592773437,300.61236572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685732364654541,1.712597622827161e-05,5.685715675354004,-1.2740460634231567,1.0,0.0,0.0,295.51239013671875,410.0,-2.1238327026367188,0.0,13478.228515625,0.0,292.0324401855469,293.0873413085937,292.1960754394531,292.1961364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057044088840484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056760,302.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6114501953125,0.9990000128746032,0.8443742394447327,0.5325164794921875,303.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6114501953125,0.9990000128746032,0.9849160313606262,0.5607655048370361,303.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6114501953125,0.9990000128746032,1.0,0.4141795039176941,302.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6114501953125,0.9990000128746032,0.862360954284668,0.5607655048370361,302.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6114501953125,0.9990000128746032,0.7215296030044556,2.660030126571656,300.6114501953125,284.95001220703125,292.4641418457031,292.1977844238281,300.6108703613281,302.9633178710937,300.6114196777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685733795166016,1.7125994418165646e-05,5.68571662902832,-1.2740538120269775,1.0,0.0,0.0,295.5118103027344,410.0,-1.892083764076233,0.0,13478.2314453125,0.0,292.0322570800781,293.0873413085937,292.1962890625,292.1962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056817889213562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056820,302.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.839103102684021,0.5325167775154114,303.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.9834296107292176,0.56076580286026,303.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,1.0,0.4141797125339508,302.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.8576573729515076,0.56076580286026,302.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.715474545955658,2.66003155708313,300.60992431640625,284.95001220703125,292.4740295410156,292.201171875,300.6094665527344,302.9586181640625,300.6098937988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685736656188965,1.7126028978964314e-05,5.6857194900512695,-1.2740700244903564,1.0,0.0,0.0,295.5105895996094,410.0,-1.491423487663269,0.0,13478.236328125,0.0,292.0318603515625,293.0873107910156,292.1971740722656,292.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056528508663177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056880,302.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.839103102684021,0.5325167775154114,303.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.9834296107292176,0.56076580286026,303.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,1.0,0.4141797125339508,302.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.8576573729515076,0.56076580286026,302.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6099548339844,0.9990000128746032,0.715474545955658,2.66003155708313,300.60992431640625,284.95001220703125,292.4740295410156,292.201171875,300.6094665527344,302.9586181640625,300.6098937988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685736656188965,1.7126028978964314e-05,5.6857194900512695,-1.2740700244903564,1.0,0.0,0.0,295.5105895996094,410.0,-1.491423487663269,0.0,13478.236328125,0.0,292.0318603515625,293.0873107910156,292.1971740722656,292.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056528508663177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18056940,302.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.8337831497192383,0.5325170159339905,303.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.9818966388702391,0.5607661008834839,303.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,1.0,0.4141799211502075,302.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.8529106974601746,0.5607661008834839,302.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.7093945145606995,2.6600329875946045,300.608642578125,284.95001220703125,292.4847717285156,292.2045288085937,300.6082763671875,302.9540100097656,300.6086120605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685739517211914,1.7126065358752385e-05,5.685722351074219,-1.2740864753723145,1.0,0.0,0.0,295.5093688964844,410.0,-1.116316795349121,0.0,13478.2421875,0.0,292.0314636230469,293.0873107910156,292.19830322265625,292.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056326746940613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057000,302.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.8337831497192383,0.5325170159339905,303.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.9818966388702391,0.5607661008834839,303.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,1.0,0.4141799211502075,302.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.8529106974601746,0.5607661008834839,302.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6086730957031,0.9990000128746032,0.7093945145606995,2.6600329875946045,300.608642578125,284.95001220703125,292.4847717285156,292.2045288085937,300.6082763671875,302.9540100097656,300.6086120605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685739517211914,1.7126065358752385e-05,5.685722351074219,-1.2740864753723145,1.0,0.0,0.0,295.5093688964844,410.0,-1.116316795349121,0.0,13478.2421875,0.0,292.0314636230469,293.0873107910156,292.19830322265625,292.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056326746940613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057060,302.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.8284175395965576,0.5325173139572144,303.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.9803200960159302,0.5607663989067078,303.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,1.0,0.4141801297664642,302.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.8481237888336182,0.5607663989067078,302.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.7032915949821472,2.6600341796875,300.60760498046875,284.95001220703125,292.496337890625,292.20782470703125,300.6073303222656,302.9494934082031,300.6075744628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685742378234863,1.7126101738540456e-05,5.685725212097168,-1.2741034030914309,1.0,0.0,0.0,295.5080871582031,410.0,-0.7563194632530212,0.0,13478.2470703125,0.0,292.03106689453125,293.0872802734375,292.1996459960937,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056205749511719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057120,302.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.8284175395965576,0.5325173139572144,303.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.9803200960159302,0.5607663989067078,303.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,1.0,0.4141801297664642,302.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.8481237888336182,0.5607663989067078,302.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.60760498046875,0.9990000128746032,0.7032915949821472,2.6600341796875,300.60760498046875,284.95001220703125,292.496337890625,292.20782470703125,300.6073303222656,302.9494934082031,300.6075744628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685742378234863,1.7126101738540456e-05,5.685725212097168,-1.2741034030914309,1.0,0.0,0.0,295.5080871582031,410.0,-0.7563194632530212,0.0,13478.2470703125,0.0,292.03106689453125,293.0872802734375,292.1996459960937,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056205749511719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057180,302.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.8230043053627014,0.5325176119804382,303.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.9786981344223022,0.5607666969299316,303.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,1.0,0.4141803681850433,302.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.8432949185371399,0.5607666969299316,302.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.6971649527549744,2.6600356101989746,300.6067810058594,284.95001220703125,292.5086669921875,292.2109680175781,300.6065979003906,302.945068359375,300.6067810058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857452392578125,1.712613993731793e-05,5.685728073120117,-1.274120807647705,1.0,0.0,0.0,295.5068054199219,410.0,-0.3943562507629394,0.0,13478.2529296875,0.0,292.0306701660156,293.0872497558594,292.2011413574219,292.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056165218353271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
