time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057240,302.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.8230043053627014,0.5325176119804382,303.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.9786981344223022,0.5607666969299316,303.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,1.0,0.4141803681850433,302.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.8432949185371399,0.5607666969299316,302.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.6971649527549744,2.6600356101989746,300.6067810058594,284.95001220703125,292.5086669921875,292.2109680175781,300.6065979003906,302.945068359375,300.6067810058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857452392578125,1.712613993731793e-05,5.685728073120117,-1.274120807647705,1.0,0.0,0.0,295.5068054199219,410.0,-0.3943562507629394,0.0,13478.2529296875,0.0,292.0306701660156,293.0872497558594,292.2011413574219,292.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056165218353271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057300,302.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6064453125,0.9990000128746032,0.8202874064445496,0.5325177311897278,303.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6064453125,0.9990000128746032,0.9778773188591005,0.5607668161392212,303.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6064453125,0.9990000128746032,1.0,0.4141804873943329,302.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6064453125,0.9990000128746032,0.8408714532852173,0.5607668161392212,302.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6064453125,0.9990000128746032,0.6940966248512268,2.660036325454712,300.6064147949219,284.95001220703125,292.51513671875,292.2124938964844,300.6062927246094,302.94287109375,300.6064147949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685747146606445,1.7126158127211966e-05,5.68572998046875,-1.2741295099258425,1.0,0.0,0.0,295.5061340332031,410.0,-0.2192613184452057,0.0,13478.255859375,0.0,292.0304870605469,293.0872497558594,292.2019348144531,292.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056161344051361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057360,302.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.60614013671875,0.9990000128746032,0.817563533782959,0.5325179100036621,303.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.60614013671875,0.9990000128746032,0.9770499467849731,0.5607669949531555,303.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.60614013671875,0.9990000128746032,1.0,0.4141805768013,302.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.60614013671875,0.9990000128746032,0.8384419083595276,0.5607669949531555,302.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.60614013671875,0.9990000128746032,0.6910249590873718,2.6600372791290283,300.60614013671875,284.95001220703125,292.5217590332031,292.2139587402344,300.6060485839844,302.940673828125,300.6061096191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68574857711792,1.7126178136095405e-05,5.685731410980225,-1.274138569831848,1.0,0.0,0.0,295.5054626464844,410.0,-0.0139499623328447,0.0,13478.2587890625,0.0,292.0302734375,293.0872497558594,292.2027587890625,292.2024230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056171476840973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057420,302.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6059265136719,0.9990000128746032,0.8144870400428772,0.5325180888175964,303.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6059265136719,0.9990000128746032,0.9760987162590028,0.5607671737670898,303.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6059265136719,0.9990000128746032,1.0,0.414180725812912,302.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6059265136719,0.9990000128746032,0.8356982469558716,0.5607671737670898,302.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6059265136719,0.9990000128746032,0.6875722408294678,2.6600379943847656,300.6059265136719,284.95001220703125,292.5293884277344,292.21551513671875,300.6058959960937,302.93829345703125,300.6059265136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685750484466553,1.712620178295765e-05,5.685733318328857,-1.2741488218307495,1.0,0.0,0.0,295.50469970703125,410.0,0.1932990700006485,0.0,13478.2626953125,0.0,292.0300598144531,293.08721923828125,292.2037353515625,292.203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056224226951599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057480,302.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,0.8120697736740112,0.532518208026886,303.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,0.975351333618164,0.5607672929763794,303.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,1.0,0.4141808152198791,302.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,0.83354252576828,0.5607672929763794,302.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.60577392578125,0.9990000128746032,0.6848593354225159,2.660038709640503,300.60577392578125,284.95001220703125,292.5355529785156,292.2167053222656,300.6058044433594,302.9364013671875,300.60577392578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685751438140869,1.7126218153862283e-05,5.685734748840332,-1.274156928062439,1.0,0.0,0.0,295.50408935546875,410.0,0.3561271727085113,0.0,13478.265625,0.0,292.0299072265625,293.08721923828125,292.2044982910156,292.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056265950202942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057540,302.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.8075696229934692,0.5325184464454651,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.9739320278167723,0.5607675909996033,303.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,1.0,0.4141810238361358,302.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.8295304179191589,0.5607675909996033,302.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.6798375844955444,2.6600399017333984,300.605712890625,284.95001220703125,292.5472106933594,292.21875,300.6058044433594,302.9330444335937,300.605712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685754299163818,1.712625271466095e-05,5.685737133026123,-1.274172306060791,1.0,0.0,0.0,295.5029296875,410.0,0.6339080333709717,0.0,13478.2705078125,0.0,292.0295715332031,293.0871887207031,292.2059936523437,292.2055969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056406319141388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057600,302.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.8065212368965149,0.5325185060501099,303.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.9736006259918212,0.560767650604248,303.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,1.0,0.4141810834407806,302.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.828595757484436,0.560767650604248,302.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.605712890625,0.9990000128746032,0.6786684989929199,2.6600403785705566,300.605712890625,284.95001220703125,292.54998779296875,292.2191772460937,300.6058044433594,302.9322509765625,300.605712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685754776000977,1.7126259990618564e-05,5.685737609863281,-1.2741758823394775,1.0,0.0,0.0,295.5026550292969,410.0,0.7032930850982666,0.0,13478.271484375,0.0,292.0295104980469,293.0871887207031,292.2063293457031,292.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056441485881805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057660,302.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.8009278774261475,0.5325188040733337,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.9718071818351746,0.5607679486274719,303.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,1.0,0.4141812920570373,302.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.8236123323440552,0.5607679486274719,302.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.6724621653556824,2.6600418090820312,300.6061706542969,284.95001220703125,292.5657653808594,292.222412109375,300.6063842773437,302.9283447265625,300.6061706542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685758113861084,1.712629818939604e-05,5.685740947723389,-1.2741936445236206,1.0,0.0,0.0,295.5013427734375,410.0,1.1603020429611206,0.0,13478.27734375,0.0,292.02911376953125,293.0871887207031,292.20855712890625,292.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056771695613861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057720,302.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.8009278774261475,0.5325188040733337,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.9718071818351746,0.5607679486274719,303.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,1.0,0.4141812920570373,302.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.8236123323440552,0.5607679486274719,302.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6061706542969,0.9990000128746032,0.6724621653556824,2.6600418090820312,300.6061706542969,284.95001220703125,292.5657653808594,292.222412109375,300.6063842773437,302.9283447265625,300.6061706542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685758113861084,1.712629818939604e-05,5.685740947723389,-1.2741936445236206,1.0,0.0,0.0,295.5013427734375,410.0,1.1603020429611206,0.0,13478.27734375,0.0,292.02911376953125,293.0871887207031,292.20855712890625,292.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056771695613861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057780,302.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.7953223586082458,0.5325191020965576,303.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.9700021147727966,0.5607682466506958,303.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,1.0,0.4141815304756164,302.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.8186184763908386,0.5607682466506958,302.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.6662519574165344,2.660043239593506,300.6067810058594,284.95001220703125,292.5834045410156,292.22735595703125,300.607177734375,302.9244689941406,300.6067810058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760974884033,1.7126336388173513e-05,5.685743808746338,-1.274211049079895,1.0,0.0,0.0,295.5000305175781,410.0,1.692819118499756,0.0,13478.283203125,0.0,292.0287170410156,293.087158203125,292.2108154296875,292.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.405713826417923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057840,302.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.7953223586082458,0.5325191020965576,303.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.9700021147727966,0.5607682466506958,303.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,1.0,0.4141815304756164,302.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.8186184763908386,0.5607682466506958,302.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6067810058594,0.9990000128746032,0.6662519574165344,2.660043239593506,300.6067810058594,284.95001220703125,292.5834045410156,292.22735595703125,300.607177734375,302.9244689941406,300.6067810058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760974884033,1.7126336388173513e-05,5.685743808746338,-1.274211049079895,1.0,0.0,0.0,295.5000305175781,410.0,1.692819118499756,0.0,13478.283203125,0.0,292.0287170410156,293.087158203125,292.2108154296875,292.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.405713826417923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057900,302.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6073608398437,0.9990000128746032,0.7925059795379639,0.5325192213058472,303.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6073608398437,0.9990000128746032,0.9690862894058228,0.5607683658599854,303.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6073608398437,0.9990000128746032,1.0,0.4141816198825836,302.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6073608398437,0.9990000128746032,0.8161105513572693,0.5607683658599854,302.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6073608398437,0.9990000128746032,0.6631426215171814,2.660043716430664,300.6073608398437,284.95001220703125,292.5928649902344,292.2304077148437,300.6078491210937,302.922607421875,300.6073913574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685762405395508,1.7126352759078145e-05,5.6857452392578125,-1.2742187976837158,1.0,0.0,0.0,295.4994506835937,410.0,2.045360803604126,0.0,13478.2861328125,0.0,292.0285339355469,293.087158203125,292.212158203125,292.21160888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057401418685913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18057960,302.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080322265625,0.9990000128746032,0.7896838784217834,0.5325193405151367,303.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080322265625,0.9990000128746032,0.96816486120224,0.5607685446739197,303.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080322265625,0.9990000128746032,1.0,0.4141817092895508,302.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080322265625,0.9990000128746032,0.8135980367660522,0.5607685446739197,302.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080322265625,0.9990000128746032,0.6600316762924194,2.6600444316864014,300.6080627441406,284.95001220703125,292.60272216796875,292.2337951660156,300.608642578125,302.9208068847656,300.6080627441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685763835906982,1.7126369129982777e-05,5.685746669769287,-1.2742263078689575,1.0,0.0,0.0,295.4989013671875,410.0,2.395988702774048,0.0,13478.2880859375,0.0,292.0283203125,293.0871276855469,292.213623046875,292.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4057703018188476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058020,302.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.784019410610199,0.5325195789337158,303.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.9663017988204956,0.5607687830924988,303.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,1.0,0.4141818881034851,302.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.8085561394691467,0.5607687830924988,302.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.6538041234016418,2.660045623779297,300.6098022460937,284.95001220703125,292.6235656738281,292.2416076660156,300.6105651855469,302.9173278808594,300.60986328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685765743255615,1.7126400052802637e-05,5.685749053955078,-1.274240016937256,1.0,0.0,0.0,295.49786376953125,410.0,3.0905871391296387,0.0,13478.29296875,0.0,292.0279541015625,293.0871276855469,292.21697998046875,292.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058456718921661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058080,302.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.784019410610199,0.5325195789337158,303.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.9663017988204956,0.5607687830924988,303.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,1.0,0.4141818881034851,302.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.8085561394691467,0.5607687830924988,302.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6098022460937,0.9990000128746032,0.6538041234016418,2.660045623779297,300.6098022460937,284.95001220703125,292.6235656738281,292.2416076660156,300.6105651855469,302.9173278808594,300.60986328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685765743255615,1.7126400052802637e-05,5.685749053955078,-1.274240016937256,1.0,0.0,0.0,295.49786376953125,410.0,3.0905871391296387,0.0,13478.29296875,0.0,292.0279541015625,293.0871276855469,292.21697998046875,292.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058456718921661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058140,302.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.7783299088478088,0.5325197577476501,303.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.9644134640693665,0.5607689619064331,303.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,1.0,0.414182037115097,302.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.8034934997558594,0.5607689619064331,302.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.6475703716278076,2.6600465774536133,300.6120910644531,284.95001220703125,292.6457824707031,292.2505798339844,300.6130065917969,302.9140930175781,300.61212158203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685768127441406,1.7126425518654287e-05,5.685750961303711,-1.2742520570755005,1.0,0.0,0.0,295.4969787597656,410.0,3.750911474227905,0.0,13478.296875,0.0,292.0275573730469,293.08709716796875,292.2210693359375,292.2201232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059422016143799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058200,302.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.7783299088478088,0.5325197577476501,303.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.9644134640693665,0.5607689619064331,303.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,1.0,0.414182037115097,302.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.8034934997558594,0.5607689619064331,302.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.612060546875,0.9990000128746032,0.6475703716278076,2.6600465774536133,300.6120910644531,284.95001220703125,292.6457824707031,292.2505798339844,300.6130065917969,302.9140930175781,300.61212158203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685768127441406,1.7126425518654287e-05,5.685750961303711,-1.2742520570755005,1.0,0.0,0.0,295.4969787597656,410.0,3.750911474227905,0.0,13478.296875,0.0,292.0275573730469,293.08709716796875,292.2210693359375,292.2201232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059422016143799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058260,302.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.7726231813430786,0.5325199365615845,303.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.9625074863433838,0.5607691407203674,303.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,1.0,0.414182186126709,302.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.7984167337417603,0.5607691407203674,302.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.6413329243659973,2.6600475311279297,300.6147155761719,284.95001220703125,292.6691589355469,292.26055908203125,300.6158142089844,302.9109802246094,300.61474609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685770034790039,1.7126449165516533e-05,5.685752868652344,-1.2742630243301392,1.0,0.0,0.0,295.49615478515625,410.0,4.383788585662842,0.0,13478.30078125,0.0,292.02716064453125,293.0870666503906,292.2257080078125,292.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060546457767486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058320,302.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.7726231813430786,0.5325199365615845,303.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.9625074863433838,0.5607691407203674,303.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,1.0,0.414182186126709,302.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.7984167337417603,0.5607691407203674,302.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6146850585937,0.9990000128746032,0.6413329243659973,2.6600475311279297,300.6147155761719,284.95001220703125,292.6691589355469,292.26055908203125,300.6158142089844,302.9109802246094,300.61474609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685770034790039,1.7126449165516533e-05,5.685752868652344,-1.2742630243301392,1.0,0.0,0.0,295.49615478515625,410.0,4.383788585662842,0.0,13478.30078125,0.0,292.02716064453125,293.0870666503906,292.2257080078125,292.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060546457767486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058380,302.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.7668887376785278,0.5325201153755188,303.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.9605728983879088,0.5607693195343018,303.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,1.0,0.4141823053359985,302.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.7933174967765808,0.5607693195343018,302.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.635090708732605,2.660048246383667,300.61785888671875,284.95001220703125,292.6935729980469,292.2713928222656,300.6190795898437,302.9081726074219,300.617919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685771465301514,1.7126470993389376e-05,5.685754299163818,-1.2742726802825928,1.0,0.0,0.0,295.49542236328125,410.0,4.940038204193115,0.0,13478.3037109375,0.0,292.0267639160156,293.0870666503906,292.2313232421875,292.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061934053897857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058440,302.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.7668887376785278,0.5325201153755188,303.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.9605728983879088,0.5607693195343018,303.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,1.0,0.4141823053359985,302.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.7933174967765808,0.5607693195343018,302.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6178283691406,0.9990000128746032,0.635090708732605,2.660048246383667,300.61785888671875,284.95001220703125,292.6935729980469,292.2713928222656,300.6190795898437,302.9081726074219,300.617919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685771465301514,1.7126470993389376e-05,5.685754299163818,-1.2742726802825928,1.0,0.0,0.0,295.49542236328125,410.0,4.940038204193115,0.0,13478.3037109375,0.0,292.0267639160156,293.0870666503906,292.2313232421875,292.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061934053897857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058500,302.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.61944580078125,0.9990000128746032,0.7640190720558167,0.5325201749801636,303.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.61944580078125,0.9990000128746032,0.9596030712127686,0.5607693791389465,303.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.61944580078125,0.9990000128746032,1.0,0.4141823649406433,302.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.61944580078125,0.9990000128746032,0.7907658815383911,0.5607693791389465,302.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.61944580078125,0.9990000128746032,0.631969153881073,2.660048723220825,300.6194763183594,284.95001220703125,292.70611572265625,292.27703857421875,300.6207580566406,302.9067687988281,300.6195373535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.68577241897583,1.7126480088336393e-05,5.685755252838135,-1.2742770910263062,1.0,0.0,0.0,295.4950866699219,410.0,5.191612720489502,0.0,13478.3056640625,0.0,292.0265808105469,293.0870361328125,292.2342529296875,292.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062651693820953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058560,302.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6211853027344,0.9990000128746032,0.7611434459686279,0.5325202941894531,303.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6211853027344,0.9990000128746032,0.9586270451545716,0.5607694983482361,303.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6211853027344,0.9990000128746032,1.0,0.4141824245452881,302.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6211853027344,0.9990000128746032,0.7882095575332642,0.5607694983482361,302.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6211853027344,0.9990000128746032,0.6288468241691589,2.6600489616394043,300.6211853027344,284.95001220703125,292.7188415527344,292.2828674316406,300.62255859375,302.9054260253906,300.62127685546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857733726501465,1.7126491002272815e-05,5.685756206512451,-1.2742822170257568,1.0,0.0,0.0,295.4947204589844,410.0,5.450257301330566,0.0,13478.306640625,0.0,292.0263671875,293.0870361328125,292.23736572265625,292.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063424468040466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058620,302.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.62353515625,0.9990000128746032,0.7574536800384521,0.5325204133987427,303.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.62353515625,0.9990000128746032,0.9573684930801392,0.5607696175575256,303.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.62353515625,0.9990000128746032,1.0,0.4141825139522552,302.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.62353515625,0.9990000128746032,0.7849302887916565,0.5607696175575256,302.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.62353515625,0.9990000128746032,0.6248492002487183,2.6600496768951416,300.62353515625,284.95001220703125,292.7353820800781,292.2904663085937,300.625,302.9037780761719,300.6236267089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685774326324463,1.7126507373177446e-05,5.685757160186768,-1.2742891311645508,1.0,0.0,0.0,295.49420166015625,410.0,5.7432942390441895,0.0,13478.3095703125,0.0,292.026123046875,293.0870361328125,292.2417297363281,292.2401428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4064493179321289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058680,302.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6249084472656,0.9990000128746032,0.7553725838661194,0.5325204730033875,303.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6249084472656,0.9990000128746032,0.956654727458954,0.5607696771621704,303.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6249084472656,0.9990000128746032,1.0,0.4141825735569,302.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6249084472656,0.9990000128746032,0.7830812335014343,0.5607696771621704,302.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6249084472656,0.9990000128746032,0.6225998401641846,2.6600499153137207,300.6249389648437,284.95001220703125,292.7447814941406,292.2948303222656,300.6264038085937,302.90289306640625,300.625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685775279998779,1.712651464913506e-05,5.685758113861084,-1.274293065071106,1.0,0.0,0.0,295.493896484375,410.0,5.88184118270874,0.0,13478.310546875,0.0,292.0260009765625,293.0870361328125,292.2443542480469,292.24273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.406514048576355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058740,302.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.7495908141136169,0.5325206518173218,303.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.954671025276184,0.5607698559761047,303.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,1.0,0.4141827225685119,302.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.7779441475868225,0.5607698559761047,302.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.6163517236709595,2.660050868988037,300.6288146972656,284.95001220703125,292.7712707519531,292.30712890625,300.6304016113281,302.90045166015625,300.62890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685776710510254,1.7126538295997307e-05,5.685759544372559,-1.2743034362792969,1.0,0.0,0.0,295.4931335449219,410.0,6.267387866973877,0.0,13478.3134765625,0.0,292.0256042480469,293.0870056152344,292.2517395019531,292.2499389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4066947102546692,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058800,302.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.7495908141136169,0.5325206518173218,303.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.954671025276184,0.5607698559761047,303.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,1.0,0.4141827225685119,302.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.7779441475868225,0.5607698559761047,302.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6288146972656,0.9990000128746032,0.6163517236709595,2.660050868988037,300.6288146972656,284.95001220703125,292.7712707519531,292.30712890625,300.6304016113281,302.90045166015625,300.62890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685776710510254,1.7126538295997307e-05,5.685759544372559,-1.2743034362792969,1.0,0.0,0.0,295.4931335449219,410.0,6.267387866973877,0.0,13478.3134765625,0.0,292.0256042480469,293.0870056152344,292.2517395019531,292.2499389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4066947102546692,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058860,302.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.7437822222709656,0.5325207114219666,303.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.9526599645614624,0.5607699751853943,303.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,1.0,0.4141827821731567,302.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.772785484790802,0.5607699751853943,302.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.6101008057594299,2.660051345825196,300.6329650878906,284.95001220703125,292.7980651855469,292.319580078125,300.6346130371094,302.8981628417969,300.633056640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68577766418457,1.7126549209933728e-05,5.685760974884033,-1.274309158325195,1.0,0.0,0.0,295.4927062988281,410.0,6.576169013977051,0.0,13478.3154296875,0.0,292.02520751953125,293.08697509765625,292.2598876953125,292.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4068925678730011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058920,302.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.7437822222709656,0.5325207114219666,303.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.9526599645614624,0.5607699751853943,303.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,1.0,0.4141827821731567,302.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.772785484790802,0.5607699751853943,302.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6329650878906,0.9990000128746032,0.6101008057594299,2.660051345825196,300.6329650878906,284.95001220703125,292.7980651855469,292.319580078125,300.6346130371094,302.8981628417969,300.633056640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68577766418457,1.7126549209933728e-05,5.685760974884033,-1.274309158325195,1.0,0.0,0.0,295.4927062988281,410.0,6.576169013977051,0.0,13478.3154296875,0.0,292.02520751953125,293.08697509765625,292.2598876953125,292.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4068925678730011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18058980,302.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.7379521727561951,0.532530665397644,303.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.9506279826164246,0.56078040599823,303.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,1.0,0.4141905307769775,302.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.7676097750663757,0.56078040599823,302.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.603848934173584,2.6601009368896484,300.6372375488281,284.95001220703125,292.8250732421875,292.3320007324219,300.6389465332031,302.89599609375,300.6373291015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760021209717,1.7126445527537726e-05,5.6857428550720215,-1.274307370185852,1.0,0.0,0.0,295.4942932128906,410.0,6.818935871124268,0.0,13478.515625,0.0,292.0248107910156,293.08697509765625,292.2684936523437,292.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4071000218391418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059040,302.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.7379521727561951,0.532530665397644,303.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.9506279826164246,0.56078040599823,303.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,1.0,0.4141905307769775,302.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.7676097750663757,0.56078040599823,302.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6372375488281,0.9990000128746032,0.603848934173584,2.6601009368896484,300.6372375488281,284.95001220703125,292.8250732421875,292.3320007324219,300.6389465332031,302.89599609375,300.6373291015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760021209717,1.7126445527537726e-05,5.6857428550720215,-1.274307370185852,1.0,0.0,0.0,295.4942932128906,410.0,6.818935871124268,0.0,13478.515625,0.0,292.0248107910156,293.08697509765625,292.2684936523437,292.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4071000218391418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059100,302.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6393737792969,0.9990000128746032,0.7350364327430725,0.5325207114219666,303.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6393737792969,0.9990000128746032,0.9496107697486876,0.5607699751853943,303.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6393737792969,0.9990000128746032,1.0,0.4141827821731567,302.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6393737792969,0.9990000128746032,0.7650212645530701,0.5607699751853943,302.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6393737792969,0.9990000128746032,0.6007221341133118,2.660051107406616,300.639404296875,284.95001220703125,292.83856201171875,292.3381652832031,300.6411437988281,302.8948974609375,300.6394958496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685779094696045,1.7126561942859553e-05,5.68576192855835,-1.2743139266967771,1.0,0.0,0.0,295.4923400878906,410.0,6.929617881774902,0.0,13478.3154296875,0.0,292.0246276855469,293.0869445800781,292.2728881835937,292.2707214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072053432464599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059160,302.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6415710449219,0.9990000128746032,0.7320989966392517,0.5325962901115417,303.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6415710449219,0.9990000128746032,0.948576807975769,0.5608495473861694,303.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6415710449219,0.9990000128746032,1.0,0.4142415523529053,302.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6415710449219,0.9990000128746032,0.762416660785675,0.5608495473861694,302.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6415710449219,0.9990000128746032,0.5976020693778992,2.660428762435913,300.6415710449219,284.95001220703125,292.85205078125,292.34423828125,300.6433410644531,302.89385986328125,300.64166259765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685637950897217,1.7125710655818693e-05,5.6856207847595215,-1.2742772102355957,1.0,0.0,0.0,295.5062866210937,410.0,7.020812034606934,0.0,13479.83203125,0.0,292.0244140625,293.0869445800781,292.27740478515625,292.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4073135256767273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
