time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059220,302.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.7261716723442078,0.533442497253418,303.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.946471631526947,0.5617406368255615,303.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,1.0,0.4148997068405151,302.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.7571694850921631,0.5617406368255615,302.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.591385006904602,2.6577937602996826,300.6459655761719,284.95001220703125,292.87890625,292.35614013671875,300.6477355957031,302.8917541503906,300.64605712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.684962749481201,1.712164521450177e-05,5.684945583343506,-1.274111270904541,1.0,0.0,0.0,295.7257080078125,410.0,7.134637832641602,0.0,13481.2763671875,0.0,292.0240478515625,293.0869140625,292.2866516113281,292.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4075335562229156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059280,302.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.7261716723442078,0.533442497253418,303.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.946471631526947,0.5617406368255615,303.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,1.0,0.4148997068405151,302.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.7571694850921631,0.5617406368255615,302.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6459655761719,0.9990000128746032,0.591385006904602,2.6577937602996826,300.6459655761719,284.95001220703125,292.87890625,292.35614013671875,300.6477355957031,302.8917541503906,300.64605712890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.684962749481201,1.712164521450177e-05,5.684945583343506,-1.274111270904541,1.0,0.0,0.0,295.7257080078125,410.0,7.134637832641602,0.0,13481.2763671875,0.0,292.0240478515625,293.0869140625,292.2866516113281,292.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4075335562229156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059340,302.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,0.7200483083724976,0.5383816957473755,303.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,0.9442378878593444,0.5669418573379517,303.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,1.0,0.4187413454055786,302.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,0.7517845034599304,0.5669418573379517,302.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9950176477432252,0.5852704048156738,2.634222984313965,300.65045166015625,284.95001220703125,292.9054260253906,292.36749267578125,300.6521911621094,302.8896789550781,300.6505126953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.682069778442383,1.7104226571973413e-05,5.682052612304688,-1.2733904123306274,1.0,0.0,0.0,297.09197998046875,410.0,7.264200687408447,0.0,13471.17578125,0.0,292.0236511230469,293.0869140625,292.2960510253906,292.293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4077568054199219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059400,302.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,0.7200483083724976,0.5383816957473755,303.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,0.9442378878593444,0.5669418573379517,303.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,1.0,0.4187413454055786,302.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9990000128746032,0.7517845034599304,0.5669418573379517,302.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6504211425781,0.9950176477432252,0.5852704048156738,2.634222984313965,300.65045166015625,284.95001220703125,292.9054260253906,292.36749267578125,300.6521911621094,302.8896789550781,300.6505126953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.682069778442383,1.7104226571973413e-05,5.682052612304688,-1.2733904123306274,1.0,0.0,0.0,297.09197998046875,410.0,7.264200687408447,0.0,13471.17578125,0.0,292.0236511230469,293.0869140625,292.2960510253906,292.293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4077568054199219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059460,302.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,0.71370929479599,0.5443527698516846,303.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,0.941879153251648,0.5732296705245972,303.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,1.0,0.4233854711055755,302.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,0.746252715587616,0.5732296705245972,302.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9896026849746704,0.5792791843414307,2.607885837554932,300.6545715332031,284.95001220703125,292.93145751953125,292.3781433105469,300.6562194824219,302.8872985839844,300.6546630859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.678256988525391,1.708136551314965e-05,5.6782402992248535,-1.2725073099136353,1.0,0.0,0.0,298.7340087890625,410.0,7.08331823348999,0.0,13463.8330078125,0.0,292.02325439453125,293.0868835449219,292.3056030273437,292.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079785645008087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059520,302.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,0.71370929479599,0.5443527698516846,303.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,0.941879153251648,0.5732296705245972,303.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,1.0,0.4233854711055755,302.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9990000128746032,0.746252715587616,0.5732296705245972,302.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6545715332031,0.9896026849746704,0.5792791843414307,2.607885837554932,300.6545715332031,284.95001220703125,292.93145751953125,292.3781433105469,300.6562194824219,302.8872985839844,300.6546630859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.678256988525391,1.708136551314965e-05,5.6782402992248535,-1.2725073099136353,1.0,0.0,0.0,298.7340087890625,410.0,7.08331823348999,0.0,13463.8330078125,0.0,292.02325439453125,293.0868835449219,292.3056030273437,292.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079785645008087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059580,302.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,0.7072001695632935,0.5502105951309204,302.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,0.9394389390945436,0.5793982148170471,303.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,1.0,0.4279415607452392,302.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,0.7406107783317566,0.5793982148170471,302.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9839547872543336,0.5733867287635803,2.582001209259033,300.65838623046875,284.95001220703125,292.95684814453125,292.387939453125,300.659912109375,302.8847351074219,300.658447265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.674476623535156,1.7058726371033117e-05,5.674459457397461,-1.2716466188430786,1.0,0.0,0.0,300.3612365722656,410.0,6.756363868713379,0.0,13456.5087890625,0.0,292.0228576660156,293.0868835449219,292.3151550292969,292.312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4081951081752777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059640,302.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,0.7072001695632935,0.5502105951309204,302.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,0.9394389390945436,0.5793982148170471,303.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,1.0,0.4279415607452392,302.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9990000128746032,0.7406107783317566,0.5793982148170471,302.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6583557128906,0.9839547872543336,0.5733867287635803,2.582001209259033,300.65838623046875,284.95001220703125,292.95684814453125,292.387939453125,300.659912109375,302.8847351074219,300.658447265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.674476623535156,1.7058726371033117e-05,5.674459457397461,-1.2716466188430786,1.0,0.0,0.0,300.3612365722656,410.0,6.756363868713379,0.0,13456.5087890625,0.0,292.0228576660156,293.0868835449219,292.3151550292969,292.312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4081951081752777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059700,302.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.66021728515625,0.9990000128746032,0.7039074897766113,0.5531116127967834,302.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.66021728515625,0.9990000128746032,0.9382025003433228,0.5824531316757202,303.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.66021728515625,0.9990000128746032,1.0,0.430197924375534,302.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.66021728515625,0.9990000128746032,0.7377660274505615,0.5824531316757202,302.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.66021728515625,0.981034517288208,0.5704613327980042,2.56915545463562,300.66021728515625,284.95001220703125,292.9692077636719,292.3924560546875,300.6617431640625,302.8834228515625,300.6603088378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.67258882522583,1.7047430446837097e-05,5.672572135925293,-1.271216630935669,1.0,0.0,0.0,301.17364501953125,410.0,6.595593929290772,0.0,13452.81640625,0.0,292.0226745605469,293.0868530273437,292.3199157714844,292.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4083018600940704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059760,302.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6620178222656,0.9990000128746032,0.7005630731582642,0.5559872388839722,302.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6620178222656,0.9990000128746032,0.9369458556175232,0.5854813456535339,303.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6620178222656,0.9990000128746032,1.0,0.4324345290660858,302.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6620178222656,0.9990000128746032,0.7348901033401489,0.5854813456535339,302.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6619873046875,0.9780634045600892,0.5675624012947083,2.5564332008361816,300.6620178222656,284.95001220703125,292.9813842773437,292.39666748046875,300.6634826660156,302.8821716308594,300.6620788574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.6707048416137695,1.703615635051392e-05,5.670687675476074,-1.270787477493286,1.0,0.0,0.0,301.9829406738281,410.0,6.45524263381958,0.0,13449.177734375,0.0,292.0224609375,293.0868530273437,292.3246154785156,292.3222045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4084062576293945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059820,302.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.66455078125,0.9990000128746032,0.6956984400749207,0.5600979924201965,302.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.66455078125,0.9990000128746032,0.9351184368133544,0.5898101925849915,303.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.66455078125,0.9990000128746032,1.0,0.4356317818164825,302.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.66455078125,0.9990000128746032,0.7307201027870178,0.5898101925849915,302.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.9736814498901368,0.5634111762046814,2.5382189750671387,300.66455078125,284.95001220703125,292.9984436035156,292.4022521972656,300.6659851074219,302.88043212890625,300.66461181640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.667994022369385,1.701994551694952e-05,5.6679768562316895,-1.2701704502105713,1.0,0.0,0.0,303.1471252441406,410.0,6.281032085418701,0.0,13443.9072265625,0.0,292.0221862792969,293.0868225097656,292.331298828125,292.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.408554196357727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059880,302.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6654968261719,0.9990000128746032,0.6937631368637085,0.5616783499717712,302.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6654968261719,0.9990000128746032,0.9343916177749634,0.5914743542671204,303.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6654968261719,0.9990000128746032,1.0,0.4368609189987182,302.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6654968261719,0.9990000128746032,0.7290719747543335,0.5914743542671204,302.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6654968261719,0.9719579815864564,0.5618171095848083,2.5312280654907227,300.6654968261719,284.95001220703125,293.0049133300781,292.4042358398437,300.6669311523437,302.8798217773437,300.6655578613281,1.0,1.0,0.0,0.0,1.0,1.0,-5.6669440269470215,1.7013670003507286e-05,5.666927337646484,-1.2699322700500488,1.0,0.0,0.0,303.59674072265625,410.0,6.234124660491943,0.0,13441.9052734375,0.0,292.0220947265625,293.0868225097656,292.33380126953125,292.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.408609390258789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18059940,302.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,0.6868542432785034,0.5673040747642517,302.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,0.931796669960022,0.5973985195159912,303.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,1.0,0.4412364959716797,302.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,0.7231872081756592,0.5973985195159912,302.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9656370878219604,0.5561226606369019,2.506253957748413,300.6689147949219,284.95001220703125,293.0272827148437,292.410400390625,300.6702880859375,302.87762451171875,300.6689758300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.663188457489014,1.6991230950225145e-05,5.663171291351318,-1.2690800428390503,1.0,0.0,0.0,305.20806884765625,410.0,6.052485942840576,0.0,13434.568359375,0.0,292.0216979980469,293.0868225097656,292.3426818847656,292.3404235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088062047958374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060000,302.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,0.6868542432785034,0.5673040747642517,302.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,0.931796669960022,0.5973985195159912,303.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,1.0,0.4412364959716797,302.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9990000128746032,0.7231872081756592,0.5973985195159912,302.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6688842773437,0.9656370878219604,0.5561226606369019,2.506253957748413,300.6689147949219,284.95001220703125,293.0272827148437,292.410400390625,300.6702880859375,302.87762451171875,300.6689758300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.663188457489014,1.6991230950225145e-05,5.663171291351318,-1.2690800428390503,1.0,0.0,0.0,305.20806884765625,410.0,6.052485942840576,0.0,13434.568359375,0.0,292.0216979980469,293.0868225097656,292.3426818847656,292.3404235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088062047958374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060060,302.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,0.6798267364501953,0.572868287563324,302.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,0.9291485548019408,0.6032578945159912,303.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,1.0,0.4455642104148865,302.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,0.7172126770019531,0.6032578945159912,302.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9591315984725952,0.5504859089851379,2.4815423488616943,300.67218017578125,284.95001220703125,293.04833984375,292.4150390625,300.6734924316406,302.8757019042969,300.6722412109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.659430503845215,1.6968793715932406e-05,5.65941333770752,-1.2682291269302368,1.0,0.0,0.0,306.81707763671875,410.0,5.878454685211182,0.0,13427.2744140625,0.0,292.02130126953125,293.0867919921875,292.3509826660156,292.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4089921712875366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060120,302.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,0.6798267364501953,0.572868287563324,302.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,0.9291485548019408,0.6032578945159912,303.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,1.0,0.4455642104148865,302.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9990000128746032,0.7172126770019531,0.6032578945159912,302.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6721496582031,0.9591315984725952,0.5504859089851379,2.4815423488616943,300.67218017578125,284.95001220703125,293.04833984375,292.4150390625,300.6734924316406,302.8757019042969,300.6722412109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.659430503845215,1.6968793715932406e-05,5.65941333770752,-1.2682291269302368,1.0,0.0,0.0,306.81707763671875,410.0,5.878454685211182,0.0,13427.2744140625,0.0,292.02130126953125,293.0867919921875,292.3509826660156,292.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4089921712875366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060180,302.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.6727210283279419,0.5783804655075073,302.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.9264618754386902,0.6090624928474426,303.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.9999960660934448,0.4498514831066131,302.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.711172878742218,0.6090624928474426,302.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.67529296875,0.9524588584899902,0.5448877811431885,2.45700478553772,300.6753234863281,284.95001220703125,293.06787109375,292.4179382324219,300.6766052246094,302.8739929199219,300.6753845214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.655670166015625,1.6946360119618475e-05,5.65565299987793,-1.2673784494400024,1.0,0.0,0.0,308.4265441894531,410.0,5.69536828994751,0.0,13419.904296875,0.0,292.0209045410156,293.0867614746094,292.3587646484375,292.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4091691970825195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060240,302.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.6727210283279419,0.5783804655075073,302.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.9264618754386902,0.6090624928474426,303.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.9999960660934448,0.4498514831066131,302.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6753234863281,0.9990000128746032,0.711172878742218,0.6090624928474426,302.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.67529296875,0.9524588584899902,0.5448877811431885,2.45700478553772,300.6753234863281,284.95001220703125,293.06787109375,292.4179382324219,300.6766052246094,302.8739929199219,300.6753845214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.655670166015625,1.6946360119618475e-05,5.65565299987793,-1.2673784494400024,1.0,0.0,0.0,308.4265441894531,410.0,5.69536828994751,0.0,13419.904296875,0.0,292.0209045410156,293.0867614746094,292.3587646484375,292.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4091691970825195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060300,302.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.67681884765625,0.9990000128746032,0.6691423654556274,0.5811209678649902,302.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.67681884765625,0.9990000128746032,0.9251044392585754,0.6119483709335327,303.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.67681884765625,0.9990000128746032,0.9998231530189514,0.4519829750061035,302.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.67681884765625,0.9990000128746032,0.7081285715103149,0.6119483709335327,302.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.67681884765625,0.9490687847137452,0.5421015024185181,2.444793939590454,300.67681884765625,284.95001220703125,293.0770263671875,292.4187316894531,300.6780700683594,302.8731994628906,300.6768798828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.653785705566406,1.693512240308337e-05,5.653768539428711,-1.2669525146484375,1.0,0.0,0.0,309.2323913574219,410.0,5.576111793518066,0.0,13416.2099609375,0.0,292.0207214355469,293.0867614746094,292.3624572753906,292.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092537462711334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060360,302.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6782531738281,0.9990000128746032,0.665527880191803,0.5838460922241211,302.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6782531738281,0.9990000128746032,0.923725724220276,0.6148180365562439,303.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6782531738281,0.9990000128746032,0.9996312856674194,0.4541025161743164,302.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6782531738281,0.9990000128746032,0.7050474882125854,0.6148180365562439,302.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.67822265625,0.9456591606140136,0.5393326282501221,2.4326610565185547,300.6782531738281,284.95001220703125,293.08575439453125,292.41900634765625,300.679443359375,302.8724975585937,300.6783142089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.651899814605713,1.692388286755886e-05,5.651883125305176,-1.2665265798568726,1.0,0.0,0.0,310.0372314453125,410.0,5.441716194152832,0.0,13412.5537109375,0.0,292.0205078125,293.0867614746094,292.3657531738281,292.3639831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4093315303325653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060420,302.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.6582816243171692,0.5893179774284363,302.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.920928418636322,0.620658278465271,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.9992103576660156,0.4584161043167114,302.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.6988214254379272,0.620658278465271,302.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9387040138244628,0.5338186621665955,2.408510446548462,300.6809387207031,284.95001220703125,293.1017761230469,292.4179992675781,300.6820678710937,302.8712158203125,300.6809997558594,1.0,1.0,0.0,0.0,1.0,1.0,-5.647969722747803,1.690046519797761e-05,5.647952556610107,-1.265636682510376,1.0,0.0,0.0,311.6824035644531,410.0,5.161902904510498,0.0,13406.177734375,0.0,292.0201416015625,293.08673095703125,292.37176513671875,292.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.409476101398468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060480,302.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.6582816243171692,0.5893179774284363,302.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.920928418636322,0.620658278465271,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.9992103576660156,0.4584161043167114,302.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9990000128746032,0.6988214254379272,0.620658278465271,302.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6809387207031,0.9387040138244628,0.5338186621665955,2.408510446548462,300.6809387207031,284.95001220703125,293.1017761230469,292.4179992675781,300.6820678710937,302.8712158203125,300.6809997558594,1.0,1.0,0.0,0.0,1.0,1.0,-5.647969722747803,1.690046519797761e-05,5.647952556610107,-1.265636682510376,1.0,0.0,0.0,311.6824035644531,410.0,5.161902904510498,0.0,13406.177734375,0.0,292.0201416015625,293.08673095703125,292.37176513671875,292.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.409476101398468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060540,302.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9959449172019958,0.6512342095375061,0.5868330001831055,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,0.9180225729942322,0.6285287737846375,303.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,0.99868243932724,0.4642291963100433,302.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,0.6924477219581604,0.6285287737846375,302.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9305415153503418,0.5283348560333252,2.3846302032470703,300.6835021972656,284.95001220703125,293.1158142089844,292.414794921875,300.6845092773437,302.8701477050781,300.6835327148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.642744541168213,1.6869324099388905e-05,5.642727375030518,-1.2644259929656982,1.0,0.0,0.0,313.9366149902344,410.0,4.892063140869141,0.0,13394.8193359375,0.0,292.0197448730469,293.08673095703125,292.3768005371094,292.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096036851406097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060600,302.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9959449172019958,0.6512342095375061,0.5868330001831055,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,0.9180225729942322,0.6285287737846375,303.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,0.99868243932724,0.4642291963100433,302.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,0.6924477219581604,0.6285287737846375,302.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6834716796875,0.9305415153503418,0.5283348560333252,2.3846302032470703,300.6835021972656,284.95001220703125,293.1158142089844,292.414794921875,300.6845092773437,302.8701477050781,300.6835327148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.642744541168213,1.6869324099388905e-05,5.642727375030518,-1.2644259929656982,1.0,0.0,0.0,313.9366149902344,410.0,4.892063140869141,0.0,13394.8193359375,0.0,292.0197448730469,293.08673095703125,292.3768005371094,292.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096036851406097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060660,302.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9897471070289612,0.6444857120513916,0.5809001922607422,302.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9990000128746032,0.9149851202964784,0.6374679207801819,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9990000128746032,0.9980291128158568,0.4708316326141357,302.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9990000128746032,0.685894787311554,0.6374679207801819,302.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9218536615371704,0.5228851437568665,2.3609728813171387,300.685546875,284.95001220703125,293.127685546875,292.4092102050781,300.6864013671875,302.8690795898437,300.6855773925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.63667106628418,1.6833198969834484e-05,5.636654376983643,-1.2630468606948853,1.0,0.0,0.0,316.5247802734375,410.0,4.382351875305176,0.0,13382.703125,0.0,292.01934814453125,293.0867004394531,292.3806457519531,292.3796691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097079336643219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060720,302.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9897471070289612,0.6444857120513916,0.5809001922607422,302.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9990000128746032,0.9149851202964784,0.6374679207801819,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9990000128746032,0.9980291128158568,0.4708316326141357,302.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9990000128746032,0.685894787311554,0.6374679207801819,302.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.685546875,0.9218536615371704,0.5228851437568665,2.3609728813171387,300.685546875,284.95001220703125,293.127685546875,292.4092102050781,300.6864013671875,302.8690795898437,300.6855773925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.63667106628418,1.6833198969834484e-05,5.636654376983643,-1.2630468606948853,1.0,0.0,0.0,316.5247802734375,410.0,4.382351875305176,0.0,13382.703125,0.0,292.01934814453125,293.0867004394531,292.3806457519531,292.3796691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097079336643219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060780,302.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9825934171676636,0.6379397511482239,0.5751885771751404,302.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9990000128746032,0.9117674827575684,0.647849440574646,303.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9990000128746032,0.9972058534622192,0.4784993827342987,302.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9986693263053894,0.6793005466461182,0.6441888809204102,302.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9126753807067872,0.5174659490585327,2.337559223175049,300.6869812011719,284.95001220703125,293.1371765136719,292.40106201171875,300.6876220703125,302.86785888671875,300.68701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.629289627075195,1.6789339497336186e-05,5.629272937774658,-1.261363506317139,1.0,0.0,0.0,319.5614929199219,410.0,3.707576990127564,0.0,13372.2451171875,0.0,292.0189514160156,293.086669921875,292.3829650878906,292.3823547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097801446914673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060840,302.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9825934171676636,0.6379397511482239,0.5751885771751404,302.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9990000128746032,0.9117674827575684,0.647849440574646,303.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9990000128746032,0.9972058534622192,0.4784993827342987,302.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9986693263053894,0.6793005466461182,0.6441888809204102,302.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869812011719,0.9126753807067872,0.5174659490585327,2.337559223175049,300.6869812011719,284.95001220703125,293.1371765136719,292.40106201171875,300.6876220703125,302.86785888671875,300.68701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.629289627075195,1.6789339497336186e-05,5.629272937774658,-1.261363506317139,1.0,0.0,0.0,319.5614929199219,410.0,3.707576990127564,0.0,13372.2451171875,0.0,292.0189514160156,293.086669921875,292.3829650878906,292.3823547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097801446914673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060900,302.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6876220703125,0.9781562089920044,0.6346993446350098,0.5723894238471985,302.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6876220703125,0.9990000128746032,0.9100929498672484,0.6546177268028259,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6876220703125,0.9990000128746032,0.9967304468154908,0.4834984242916107,302.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6876220703125,0.9950773119926452,0.6760458946228027,0.6413582563400269,302.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6876220703125,0.9075099229812622,0.5147603154182434,2.325984477996826,300.6876220703125,284.95001220703125,293.1410217285156,292.39599609375,300.6881408691406,302.86724853515625,300.6876220703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.624706745147705,1.6762078303145245e-05,5.62468957901001,-1.2602707147598269,1.0,0.0,0.0,321.59405517578125,410.0,3.427743434906006,0.0,13359.3837890625,0.0,292.0187683105469,293.086669921875,292.3837280273437,292.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098077714443207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18060960,302.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6879577636719,0.9733341932296752,0.6314879059791565,0.5696288347244263,302.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6879577636719,0.9990000128746032,0.908332347869873,0.6619406342506409,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6879577636719,0.9990000128746032,0.9961727857589722,0.4889070689678192,302.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6879577636719,0.9910985231399536,0.6728733777999878,0.6384763121604919,302.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6879577636719,0.9023774862289428,0.5120602250099182,2.314476251602173,300.6879577636719,284.95001220703125,293.1441955566406,292.3902282714844,300.6883239746094,302.8665466308594,300.6879577636719,1.0,1.0,0.0,0.0,1.0,1.0,-5.619514465332031,1.673130645940546e-05,5.619497776031494,-1.2591050863265991,1.0,0.0,0.0,323.79736328125,410.0,2.994894504547119,0.0,13348.8349609375,0.0,292.0185546875,293.086669921875,292.3839416503906,292.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098237156867981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061020,302.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6880187988281,0.965350866317749,0.6263792514801025,0.5652433037757874,302.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6880187988281,0.9990000128746032,0.9054189920425416,0.6736131310462952,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6880187988281,0.9990000128746032,0.9951938390731812,0.4975283443927765,302.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6880187988281,0.9844509959220886,0.6678808927536011,0.6339470744132996,302.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6880187988281,0.8945212960243225,0.5077499151229858,2.296110153198242,300.6880187988281,284.95001220703125,293.1478881835937,292.3794860839844,300.6881103515625,302.8651733398437,300.68798828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.611081600189209,1.6681397028150968e-05,5.611064910888672,-1.2572144269943235,1.0,0.0,0.0,327.3577575683594,410.0,2.1224112510681152,0.0,13332.1015625,0.0,292.01824951171875,293.0866394042969,292.3835144042969,292.3836364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098307490348816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061080,302.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68798828125,0.9633156657218932,0.6251055002212524,0.5641504526138306,302.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.68798828125,0.9990000128746032,0.9046791195869446,0.6765063405036926,303.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.68798828125,0.9990000128746032,0.994938850402832,0.4996652603149414,302.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68798828125,0.9827422499656676,0.666642427444458,0.6328246593475342,302.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68798828125,0.8925926685333252,0.5066735744476318,2.2915239334106445,300.68798828125,284.95001220703125,293.1485290527344,292.37652587890625,300.68798828125,302.8647766113281,300.6879272460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.608967781066895,1.6668898751959205e-05,5.608951091766357,-1.2567417621612549,1.0,0.0,0.0,328.24981689453125,410.0,1.886576771736145,0.0,13327.8515625,0.0,292.0181884765625,293.0866394042969,292.38330078125,292.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098301827907562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061140,302.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9529444575309752,0.6187687516212463,0.5587206482887268,302.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9990000128746032,0.900821328163147,0.6908688545227051,303.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9990000128746032,0.993527054786682,0.5102733969688416,302.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9739478826522828,0.660541296005249,0.6273130178451538,302.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.8831578493118286,0.5013081431388855,2.26867151260376,300.6869506835937,284.95001220703125,293.1499938964844,292.3597717285156,300.6866149902344,302.862548828125,300.6868896484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.59830904006958,1.6605954442638904e-05,5.598292827606201,-1.2543597221374512,1.0,0.0,0.0,332.7332458496094,410.0,0.64216548204422,0.0,13306.6279296875,0.0,292.0177917480469,293.0866394042969,292.3807067871094,292.38140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097884893417358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
