time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061200,302.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9529444575309752,0.6187687516212463,0.5587206482887268,302.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9990000128746032,0.900821328163147,0.6908688545227051,303.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9990000128746032,0.993527054786682,0.5102733969688416,302.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.9739478826522828,0.660541296005249,0.6273130178451538,302.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6869506835937,0.8831578493118286,0.5013081431388855,2.26867151260376,300.6869506835937,284.95001220703125,293.1499938964844,292.3597717285156,300.6866149902344,302.862548828125,300.6868896484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.59830904006958,1.6605954442638904e-05,5.598292827606201,-1.2543597221374512,1.0,0.0,0.0,332.7332458496094,410.0,0.64216548204422,0.0,13306.6279296875,0.0,292.0177917480469,293.0866394042969,292.3807067871094,292.38140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097884893417358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061260,302.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.94234436750412,0.612456738948822,0.5533179640769958,302.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.9990000128746032,0.8967807292938232,0.7050682306289673,303.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.9990000128746032,0.9919580221176147,0.5207610130310059,302.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.9647514224052428,0.6545071601867676,0.6218777894973755,302.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.8740771412849426,0.4959619343280792,2.245912313461304,300.6852111816406,284.95001220703125,293.1499938964844,292.34039306640625,300.6846008300781,302.85992431640625,300.68511962890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.587516784667969,1.6542344383196905e-05,5.587500095367432,-1.251950979232788,1.0,0.0,0.0,337.2567749023437,410.0,-0.4127561748027801,0.0,13285.1083984375,0.0,292.01739501953125,293.08660888671875,292.3760681152344,292.37725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097015559673309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061320,302.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.94234436750412,0.612456738948822,0.5533179640769958,302.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.9990000128746032,0.8967807292938232,0.7050682306289673,303.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.9990000128746032,0.9919580221176147,0.5207610130310059,302.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.9647514224052428,0.6545071601867676,0.6218777894973755,302.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6852111816406,0.8740771412849426,0.4959619343280792,2.245912313461304,300.6852111816406,284.95001220703125,293.1499938964844,292.34039306640625,300.6846008300781,302.85992431640625,300.68511962890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.587516784667969,1.6542344383196905e-05,5.587500095367432,-1.251950979232788,1.0,0.0,0.0,337.2567749023437,410.0,-0.4127561748027801,0.0,13285.1083984375,0.0,292.01739501953125,293.08660888671875,292.3760681152344,292.37725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097015559673309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061380,302.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6831970214844,0.9317066669464112,0.6061602830886841,0.547931432723999,302.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.68316650390625,0.9990000128746032,0.8925994634628296,0.7190961837768555,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.68316650390625,0.9990000128746032,0.9902679324150084,0.5311219692230225,302.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68316650390625,0.9552344679832458,0.6485071182250977,0.6164816617965698,302.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6831970214844,0.8653672933578491,0.4906321465969085,2.2232298851013184,300.68316650390625,284.95001220703125,293.1499938964844,292.31903076171875,300.6824035644531,302.8570861816406,300.6830749511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.576613426208496,1.6478214092785493e-05,5.576596736907959,-1.2495213747024536,1.0,0.0,0.0,341.8152160644531,410.0,-1.1558116674423218,0.0,13263.107421875,0.0,292.0169982910156,293.0865783691406,292.36981201171875,292.3715209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4095824956893921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061440,302.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6831970214844,0.9317066669464112,0.6061602830886841,0.547931432723999,302.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.68316650390625,0.9990000128746032,0.8925994634628296,0.7190961837768555,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.68316650390625,0.9990000128746032,0.9902679324150084,0.5311219692230225,302.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68316650390625,0.9552344679832458,0.6485071182250977,0.6164816617965698,302.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6831970214844,0.8653672933578491,0.4906321465969085,2.2232298851013184,300.68316650390625,284.95001220703125,293.1499938964844,292.31903076171875,300.6824035644531,302.8570861816406,300.6830749511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.576613426208496,1.6478214092785493e-05,5.576596736907959,-1.2495213747024536,1.0,0.0,0.0,341.8152160644531,410.0,-1.1558116674423218,0.0,13263.107421875,0.0,292.0169982910156,293.0865783691406,292.36981201171875,292.3715209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4095824956893921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061500,302.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820678710937,0.9264371395111084,0.6030177474021912,0.5452439785003662,302.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820678710937,0.9990000128746032,0.8904533982276917,0.7260652780532837,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820678710937,0.9990000128746032,0.9893751740455629,0.5362693667411804,302.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820678710937,0.9503804445266724,0.645516574382782,0.6137948036193848,302.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6820678710937,0.8611463904380798,0.4879743158817291,2.211922645568848,300.6820678710937,284.95001220703125,293.1499938964844,292.30767822265625,300.68121337890625,302.8555603027344,300.6819763183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.571101665496826,1.644584335735999e-05,5.571084976196289,-1.248294711112976,1.0,0.0,0.0,344.112548828125,410.0,-1.4396098852157593,0.0,13252.0078125,0.0,292.0168151855469,293.0865783691406,292.36602783203125,292.36798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4095108807086944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061560,302.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6808776855469,0.9212478399276732,0.5998815894126892,0.5425625443458557,302.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6808776855469,0.9990000128746032,0.8882483243942261,0.7330046892166138,303.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6808776855469,0.9990000128746032,0.9884318113327026,0.5413947701454163,302.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6808776855469,0.9454847574234008,0.642532467842102,0.6111153364181519,302.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.680908203125,0.8570169806480408,0.4853250086307525,2.2006542682647705,300.6808776855469,284.95001220703125,293.1499938964844,292.2958984375,300.6799621582031,302.8539733886719,300.6807861328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.565548419952393,1.6413267076131888e-05,5.565532207489014,-1.2470606565475464,1.0,0.0,0.0,346.42138671875,410.0,-1.6612035036087036,0.0,13240.88671875,0.0,292.0166015625,293.0865783691406,292.36151123046875,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4094275832176208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061620,302.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9112858772277832,0.593620240688324,0.5372098088264465,302.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9990000128746032,0.883733332157135,0.7467513680458069,303.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9990000128746032,0.9864550828933716,0.5515480041503906,302.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9356600046157836,0.6365733742713928,0.6057665944099426,302.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.8490369319915771,0.480042040348053,2.1781885623931885,300.67840576171875,284.95001220703125,293.1499938964844,292.2711486816406,300.6773986816406,302.85064697265625,300.6783142089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.554374694824219,1.6347818018402904e-05,5.55435848236084,-1.244580864906311,1.0,0.0,0.0,351.0594787597656,410.0,-2.0133848190307617,0.0,13218.2451171875,0.0,292.0162353515625,293.0865478515625,292.35125732421875,292.3539428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092410504817962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061680,302.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9112858772277832,0.593620240688324,0.5372098088264465,302.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9990000128746032,0.883733332157135,0.7467513680458069,303.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9990000128746032,0.9864550828933716,0.5515480041503906,302.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.9356600046157836,0.6365733742713928,0.6057665944099426,302.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67840576171875,0.8490369319915771,0.480042040348053,2.1781885623931885,300.67840576171875,284.95001220703125,293.1499938964844,292.2711486816406,300.6773986816406,302.85064697265625,300.6783142089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.554374694824219,1.6347818018402904e-05,5.55435848236084,-1.244580864906311,1.0,0.0,0.0,351.0594787597656,410.0,-2.0133848190307617,0.0,13218.2451171875,0.0,292.0162353515625,293.0865478515625,292.35125732421875,292.3539428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092410504817962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061740,302.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.902168333530426,0.58737713098526,0.5318741798400879,302.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.9990000128746032,0.8790539503097534,0.7603642344474792,303.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.9990000128746032,0.984338402748108,0.5616024732589722,302.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.925919473171234,0.630624532699585,0.6004297733306885,302.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.8413957953453064,0.4747850894927978,2.1558427810668945,300.67578125,284.95001220703125,293.1499938964844,292.2449645996094,300.6747131347656,302.8471984863281,300.6756591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.54306697845459,1.6281723219435662e-05,5.543050765991211,-1.2420748472213743,1.0,0.0,0.0,355.7357177734375,410.0,-2.277307510375977,0.0,13195.310546875,0.0,292.0158386230469,293.0865478515625,292.3390808105469,292.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090253114700317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061800,302.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.902168333530426,0.58737713098526,0.5318741798400879,302.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.9990000128746032,0.8790539503097534,0.7603642344474792,303.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.9990000128746032,0.984338402748108,0.5616024732589722,302.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.925919473171234,0.630624532699585,0.6004297733306885,302.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.67578125,0.8413957953453064,0.4747850894927978,2.1558427810668945,300.67578125,284.95001220703125,293.1499938964844,292.2449645996094,300.6747131347656,302.8471984863281,300.6756591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.54306697845459,1.6281723219435662e-05,5.543050765991211,-1.2420748472213743,1.0,0.0,0.0,355.7357177734375,410.0,-2.277307510375977,0.0,13195.310546875,0.0,292.0158386230469,293.0865478515625,292.3390808105469,292.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090253114700317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061860,302.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.8936519026756287,0.5811509490013123,0.5265540480613708,302.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.9990000128746032,0.8742285370826721,0.7738269567489624,303.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.9990000128746032,0.9820986986160278,0.5715459585189819,302.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.9164823293685912,0.6246829032897949,0.595100998878479,302.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6730651855469,0.8340579867362976,0.4695523381233215,2.1336073875427246,300.67303466796875,284.95001220703125,293.1499938964844,292.217529296875,300.6719055175781,302.8436279296875,300.6729431152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.531650543212891,1.621513547434006e-05,5.531634330749512,-1.2395485639572144,1.0,0.0,0.0,360.4422607421875,410.0,-2.4844112396240234,0.0,13171.978515625,0.0,292.01544189453125,293.0865173339844,292.3252868652344,292.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4087854325771332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061920,302.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.8936519026756287,0.5811509490013123,0.5265540480613708,302.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.9990000128746032,0.8742285370826721,0.7738269567489624,303.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.9990000128746032,0.9820986986160278,0.5715459585189819,302.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67303466796875,0.9164823293685912,0.6246829032897949,0.595100998878479,302.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6730651855469,0.8340579867362976,0.4695523381233215,2.1336073875427246,300.67303466796875,284.95001220703125,293.1499938964844,292.217529296875,300.6719055175781,302.8436279296875,300.6729431152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.531650543212891,1.621513547434006e-05,5.531634330749512,-1.2395485639572144,1.0,0.0,0.0,360.4422607421875,410.0,-2.4844112396240234,0.0,13171.978515625,0.0,292.01544189453125,293.0865173339844,292.3252868652344,292.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4087854325771332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18061980,302.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.67022705078125,0.8853588700294495,0.5749465823173523,0.521253764629364,302.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6701965332031,0.9990000128746032,0.8692259192466736,0.7871588468551636,303.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6701965332031,0.9990000128746032,0.9797128438949584,0.5813928246498108,302.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6701965332031,0.907596468925476,0.6187490224838257,0.5897806286811829,302.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67022705078125,0.8269580006599426,0.4643502831459045,2.111511945724488,300.6701965332031,284.95001220703125,293.1499938964844,292.1889953613281,300.6690368652344,302.8399353027344,300.67010498046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.520106315612793,1.6147947462741286e-05,5.520090103149414,-1.2369978427886963,1.0,0.0,0.0,365.18267822265625,410.0,-2.6398684978485107,0.0,13148.4091796875,0.0,292.0150451660156,293.08648681640625,292.3096618652344,292.313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4085187613964081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062040,302.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.67022705078125,0.8853588700294495,0.5749465823173523,0.521253764629364,302.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6701965332031,0.9990000128746032,0.8692259192466736,0.7871588468551636,303.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6701965332031,0.9990000128746032,0.9797128438949584,0.5813928246498108,302.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6701965332031,0.907596468925476,0.6187490224838257,0.5897806286811829,302.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.67022705078125,0.8269580006599426,0.4643502831459045,2.111511945724488,300.6701965332031,284.95001220703125,293.1499938964844,292.1889953613281,300.6690368652344,302.8399353027344,300.67010498046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.520106315612793,1.6147947462741286e-05,5.520090103149414,-1.2369978427886963,1.0,0.0,0.0,365.18267822265625,410.0,-2.6398684978485107,0.0,13148.4091796875,0.0,292.0150451660156,293.08648681640625,292.3096618652344,292.313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4085187613964081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062100,302.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6687927246094,0.8813060522079468,0.5718509554862976,0.5186094641685486,302.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.66876220703125,0.9990000128746032,0.8666725754737854,0.7937633395195007,303.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.66876220703125,0.9990000128746032,0.978477656841278,0.5862708687782288,302.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.66876220703125,0.9034585952758788,0.615784227848053,0.5871225595474243,302.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6687927246094,0.8234735131263733,0.4617584943771362,2.1005055904388428,300.66876220703125,284.95001220703125,293.1499938964844,292.1744079589844,300.6675720214844,302.83807373046875,300.6686706542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.514303207397461,1.6114228856167756e-05,5.514286994934082,-1.2357165813446045,1.0,0.0,0.0,367.5606994628906,410.0,-2.704451560974121,0.0,13136.451171875,0.0,292.0148620605469,293.08648681640625,292.30133056640625,292.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4083782434463501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062160,302.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6673278808594,0.8772997856140137,0.5687591433525085,0.5159693360328674,302.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6673278808594,0.9990000128746032,0.8640910983085632,0.8003764748573303,303.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6673278808594,0.9990000128746032,0.9772165417671204,0.5911553502082825,302.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6673278808594,0.8994811177253723,0.612820565700531,0.5844665169715881,302.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6673583984375,0.8199988603591919,0.4591718912124634,2.089526891708374,300.6673278808594,284.95001220703125,293.1499938964844,292.1596069335937,300.6661376953125,302.8362121582031,300.6672058105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.508423805236816,1.608010097697843e-05,5.5084075927734375,-1.2344179153442385,1.0,0.0,0.0,369.9607543945313,410.0,-2.758656740188598,0.0,13124.5859375,0.0,292.0146484375,293.08648681640625,292.292724609375,292.2972106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4082337319850921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062220,302.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.664794921875,0.8702577352523804,0.5633313655853271,0.5113426446914673,302.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.664794921875,0.9990000128746032,0.8594499230384827,0.8116816282272339,303.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.664794921875,0.9990000128746032,0.9748874306678772,0.6000086069107056,302.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.664794921875,0.8924397230148315,0.6076078414916992,0.5798032283782959,302.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.664794921875,0.8137600421905518,0.4546390175819397,2.070329666137696,300.664794921875,284.95001220703125,293.1499938964844,292.13311767578125,300.66357421875,302.8329162597656,300.6646728515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.497568607330322,1.601717849553097e-05,5.497552394866943,-1.2320119142532349,1.0,0.0,0.0,374.3582153320313,410.0,-2.8079137802124023,0.0,13103.8203125,0.0,292.0143127441406,293.0864562988281,292.2764892578125,292.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079648852348327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062280,302.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6644592285156,0.8692838549613953,0.5625914335250854,0.5107133984565735,302.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6644287109375,0.9990000128746032,0.8588151931762695,0.812449038028717,303.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6644287109375,0.9990000128746032,0.9745675325393676,0.6012731194496155,302.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6644592285156,0.891460120677948,0.6068969964981079,0.5791688561439514,302.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6644592285156,0.8128779530525208,0.4540212750434875,2.067720890045166,300.6644287109375,284.95001220703125,293.1499938964844,292.1294860839844,300.6632080078125,302.8324890136719,300.6643371582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.496068000793457,1.6008489183150232e-05,5.496051788330078,-1.2316782474517822,1.0,0.0,0.0,374.9964294433594,410.0,-2.8111701011657715,0.0,13099.2666015625,0.0,292.0142822265625,293.0864562988281,292.2742614746094,292.2791442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079279601573944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062340,302.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.8586242198944092,0.5564144253730774,0.5056055784225464,302.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.9919611811637878,0.8537606596946716,0.8094850778579712,303.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.9990000128746032,0.9715009927749634,0.617797315120697,302.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.8805356621742249,0.600947380065918,0.5740124583244324,302.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6621398925781,0.8027917742729187,0.448862224817276,2.0466644763946533,300.662109375,284.95001220703125,293.1499938964844,292.0988464355469,300.6607666015625,302.82891845703125,300.6619873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.475371360778809,1.5888670532149263e-05,5.47535514831543,-1.2268909215927124,1.0,0.0,0.0,383.4219970703125,410.0,-2.4696762561798096,0.0,13054.8642578125,0.0,292.0138854980469,293.08642578125,292.25445556640625,292.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4076094031333923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062400,302.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.8586242198944092,0.5564144253730774,0.5056055784225464,302.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.9919611811637878,0.8537606596946716,0.8094850778579712,303.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.9990000128746032,0.9715009927749634,0.617797315120697,302.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.662109375,0.8805356621742249,0.600947380065918,0.5740124583244324,302.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6621398925781,0.8027917742729187,0.448862224817276,2.0466644763946533,300.662109375,284.95001220703125,293.1499938964844,292.0988464355469,300.6607666015625,302.82891845703125,300.6619873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.475371360778809,1.5888670532149263e-05,5.47535514831543,-1.2268909215927124,1.0,0.0,0.0,383.4219970703125,410.0,-2.4696762561798096,0.0,13054.8642578125,0.0,292.0138854980469,293.08642578125,292.25445556640625,292.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4076094031333923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062460,302.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.848247766494751,0.5502608418464661,0.5005367994308472,302.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.9831708073616028,0.8489301800727844,0.8053694367408752,302.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.9990000128746032,0.9681010842323304,0.6349436044692993,302.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.8697766661643982,0.5950058698654175,0.5688825249671936,302.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6596069335937,0.7925001382827759,0.4437300264835357,2.0258166790008545,300.6595764160156,284.95001220703125,293.1499938964844,292.06787109375,300.6581726074219,302.8256225585937,300.659423828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.453105449676514,1.5760500900796615e-05,5.453089714050293,-1.221935153007507,1.0,0.0,0.0,392.3796997070313,410.0,-2.432145118713379,0.0,13009.47265625,0.0,292.01348876953125,293.08642578125,292.2333984375,292.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072764813899994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062520,302.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.848247766494751,0.5502608418464661,0.5005367994308472,302.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.9831708073616028,0.8489301800727844,0.8053694367408752,302.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.9990000128746032,0.9681010842323304,0.6349436044692993,302.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6595764160156,0.8697766661643982,0.5950058698654175,0.5688825249671936,302.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6596069335937,0.7925001382827759,0.4437300264835357,2.0258166790008545,300.6595764160156,284.95001220703125,293.1499938964844,292.06787109375,300.6581726074219,302.8256225585937,300.659423828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.453105449676514,1.5760500900796615e-05,5.453089714050293,-1.221935153007507,1.0,0.0,0.0,392.3796997070313,410.0,-2.432145118713379,0.0,13009.47265625,0.0,292.01348876953125,293.08642578125,292.2333984375,292.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072764813899994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062580,302.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571044921875,0.8386536836624146,0.5441408157348633,0.4954913854598999,302.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6570739746094,0.9741277694702148,0.8442122936248779,0.8013790845870972,302.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6570739746094,0.9990000128746032,0.9644436240196228,0.6514806747436523,302.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571044921875,0.8597825765609741,0.5890820026397705,0.5637620687484741,302.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571044921875,0.7827885150909424,0.4386388063430786,2.005116701126098,300.6570739746094,284.95001220703125,293.1499938964844,292.0367126464844,300.6557006835937,302.822509765625,300.6569519042969,1.0,1.0,0.0,0.0,1.0,1.0,-5.430959701538086,1.5633568182238378e-05,5.430943965911865,-1.2170315980911257,1.0,0.0,0.0,401.24810791015625,410.0,-2.364377737045288,0.0,12963.0546875,0.0,292.0130920410156,293.0863952636719,292.2110900878906,292.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069291353225708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062640,302.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571044921875,0.8386536836624146,0.5441408157348633,0.4954913854598999,302.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6570739746094,0.9741277694702148,0.8442122936248779,0.8013790845870972,302.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6570739746094,0.9990000128746032,0.9644436240196228,0.6514806747436523,302.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571044921875,0.8597825765609741,0.5890820026397705,0.5637620687484741,302.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571044921875,0.7827885150909424,0.4386388063430786,2.005116701126098,300.6570739746094,284.95001220703125,293.1499938964844,292.0367126464844,300.6557006835937,302.822509765625,300.6569519042969,1.0,1.0,0.0,0.0,1.0,1.0,-5.430959701538086,1.5633568182238378e-05,5.430943965911865,-1.2170315980911257,1.0,0.0,0.0,401.24810791015625,410.0,-2.364377737045288,0.0,12963.0546875,0.0,292.0130920410156,293.0863952636719,292.2110900878906,292.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069291353225708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062700,302.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6559753417969,0.834248423576355,0.5410881042480469,0.4929653406143188,302.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6559753417969,0.9697116613388062,0.8418688178062439,0.7993935942649841,302.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6559753417969,0.9990000128746032,0.9625818133354188,0.6591567397117615,302.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6559753417969,0.8552079796791077,0.5861212015151978,0.5611927509307861,302.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.656005859375,0.778292715549469,0.436102956533432,1.9947612285614007,300.6559753417969,284.95001220703125,293.1499938964844,292.0211486816406,300.65460205078125,302.8210754394531,300.65582275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.418451309204102,1.556207462272141e-05,5.418435573577881,-1.214232325553894,1.0,0.0,0.0,405.3016052246094,410.0,-2.2514073848724365,0.0,12929.7431640625,0.0,292.0129089355469,293.0863952636719,292.1995849609375,292.20556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4067524373531341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062760,302.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.65478515625,0.8298367261886597,0.5380420088768005,0.4904510378837585,302.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6547546386719,0.965094268321991,0.8395354747772217,0.7974245548248291,302.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6547546386719,0.9990000128746032,0.9606726169586182,0.6670341491699219,302.703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.65478515625,0.8506471514701843,0.583167314529419,0.5586357712745667,302.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.65478515625,0.773792564868927,0.4335749447345733,1.9844688177108765,300.6547546386719,284.95001220703125,293.1499938964844,292.0055847167969,300.6534423828125,302.8196105957031,300.6546325683594,1.0,0.9997332096099854,0.0,0.0,1.0,1.0,-5.407611846923828,1.5500265362788923e-05,5.407596588134766,-1.2118185758590698,1.0,0.0,0.0,409.6825866699219,410.0,-2.179647445678711,0.0,12906.1806640625,0.0,292.0126953125,293.0863952636719,292.1880187988281,292.19415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065742194652557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062820,302.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.8219401836395264,0.5319054126739502,0.4853589832782745,302.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.956648290157318,0.8348254561424255,0.7934313416481018,302.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.9960823059082032,0.9570292234420776,0.6696807742118835,302.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.8426240682601929,0.5771995782852173,0.5534428358078003,302.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.7658038139343262,0.4284729659557342,1.963567495346069,300.6536865234375,284.95001220703125,293.1499938964844,291.9747009277344,300.6520080566406,302.81671142578125,300.65350341796875,1.0,0.9963817596435548,0.0,0.0,1.0,1.0,-5.368657112121582,1.527862696093507e-05,5.36864185333252,-1.2026582956314087,1.0,0.0,0.0,416.032958984375,410.0,-1.1847773790359497,0.0,12739.55078125,0.0,292.0123291015625,293.0863647460937,292.1642150878906,292.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062197506427765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062880,302.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.8219401836395264,0.5319054126739502,0.4853589832782745,302.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.956648290157318,0.8348254561424255,0.7934313416481018,302.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.9960823059082032,0.9570292234420776,0.6696807742118835,302.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.8426240682601929,0.5771995782852173,0.5534428358078003,302.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.7658038139343262,0.4284729659557342,1.963567495346069,300.6536865234375,284.95001220703125,293.1499938964844,291.9747009277344,300.6520080566406,302.81671142578125,300.65350341796875,1.0,0.9963817596435548,0.0,0.0,1.0,1.0,-5.368657112121582,1.527862696093507e-05,5.36864185333252,-1.2026582956314087,1.0,0.0,0.0,416.032958984375,410.0,-1.1847773790359497,0.0,12739.55078125,0.0,292.0123291015625,293.0863647460937,292.1642150878906,292.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062197506427765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18062940,302.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.8155147433280945,0.5258131623268127,0.4801905155181885,302.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.9499502778053284,0.8301400542259216,0.7893465757369995,302.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.9917339086532592,0.9538617730140686,0.6676511764526367,302.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.8363281488418579,0.5712535381317139,0.5481483936309814,302.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.7594668865203857,0.4234219491481781,1.9423024654388428,300.65264892578125,284.95001220703125,293.1499938964844,291.9441833496094,300.6511535644531,302.8157653808594,300.6524658203125,1.0,0.9913893938064576,0.0,0.0,1.0,1.0,-5.322963237762451,1.5021368199086282e-05,5.322948455810547,-1.1925132274627686,1.0,0.0,0.0,419.3852844238281,410.0,-0.56789231300354,0.0,12510.1494140625,0.0,292.0119323730469,293.0863342285156,292.1395874023437,292.1461486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058680236339569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063000,302.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.8155147433280945,0.5258131623268127,0.4801905155181885,302.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.9499502778053284,0.8301400542259216,0.7893465757369995,302.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.9917339086532592,0.9538617730140686,0.6676511764526367,302.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.8363281488418579,0.5712535381317139,0.5481483936309814,302.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.65264892578125,0.7594668865203857,0.4234219491481781,1.9423024654388428,300.65264892578125,284.95001220703125,293.1499938964844,291.9441833496094,300.6511535644531,302.8157653808594,300.6524658203125,1.0,0.9913893938064576,0.0,0.0,1.0,1.0,-5.322963237762451,1.5021368199086282e-05,5.322948455810547,-1.1925132274627686,1.0,0.0,0.0,419.3852844238281,410.0,-0.56789231300354,0.0,12510.1494140625,0.0,292.0119323730469,293.0863342285156,292.1395874023437,292.1461486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058680236339569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063060,302.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.8100869059562683,0.5197998881340027,0.4750168621540069,302.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.9446327686309814,0.8254995346069336,0.7852267622947693,302.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.988389492034912,0.9508954286575316,0.6657434701919556,302.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.8312385678291321,0.5653650760650635,0.5428281426429749,302.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.7543262839317322,0.4184643030166626,1.9210727214813232,300.6524963378906,284.95001220703125,293.1499938964844,291.91424560546875,300.6513061523437,302.81610107421875,300.65234375,1.0,0.9858362674713136,0.0,0.0,1.0,1.0,-5.2774271965026855,1.4767197171750013e-05,5.277412414550781,-1.1824015378952026,1.0,0.0,0.0,420.855224609375,410.0,0.3719280660152435,0.0,12267.8740234375,0.0,292.01153564453125,293.0863342285156,292.11431884765625,292.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4055257737636566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063120,302.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.8100869059562683,0.5197998881340027,0.4750168621540069,302.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.9446327686309814,0.8254995346069336,0.7852267622947693,302.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.988389492034912,0.9508954286575316,0.6657434701919556,302.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.8312385678291321,0.5653650760650635,0.5428281426429749,302.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6524963378906,0.7543262839317322,0.4184643030166626,1.9210727214813232,300.6524963378906,284.95001220703125,293.1499938964844,291.91424560546875,300.6513061523437,302.81610107421875,300.65234375,1.0,0.9858362674713136,0.0,0.0,1.0,1.0,-5.2774271965026855,1.4767197171750013e-05,5.277412414550781,-1.1824015378952026,1.0,0.0,0.0,420.855224609375,410.0,0.3719280660152435,0.0,12267.8740234375,0.0,292.01153564453125,293.0863342285156,292.11431884765625,292.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4055257737636566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
