time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,302.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.8050206899642944,0.5138582587242126,0.4698738753795624,302.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.9399553537368774,0.8208903074264526,0.7811023592948914,302.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.985496997833252,0.9480082988739014,0.6638801097869873,302.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.8266988396644592,0.5595278739929199,0.537520706653595,302.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.749772846698761,0.4135937988758087,1.9000663757324217,300.6529541015625,284.95001220703125,293.1499938964844,291.8851013183594,300.6519470214844,302.817138671875,300.6528015136719,1.0,0.9800875782966614,0.0,0.0,1.0,1.0,-5.2322869300842285,1.4517413546855096e-05,5.232272148132324,-1.1723836660385132,1.0,0.0,0.0,421.4891662597656,410.0,1.157621145248413,0.0,12023.859375,0.0,292.0111389160156,293.0863037109375,292.0885925292969,292.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4051935970783233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063240,302.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.8050206899642944,0.5138582587242126,0.4698738753795624,302.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.9399553537368774,0.8208903074264526,0.7811023592948914,302.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.985496997833252,0.9480082988739014,0.6638801097869873,302.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.8266988396644592,0.5595278739929199,0.537520706653595,302.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6529541015625,0.749772846698761,0.4135937988758087,1.9000663757324217,300.6529541015625,284.95001220703125,293.1499938964844,291.8851013183594,300.6519470214844,302.817138671875,300.6528015136719,1.0,0.9800875782966614,0.0,0.0,1.0,1.0,-5.2322869300842285,1.4517413546855096e-05,5.232272148132324,-1.1723836660385132,1.0,0.0,0.0,421.4891662597656,410.0,1.157621145248413,0.0,12023.859375,0.0,292.0111389160156,293.0863037109375,292.0885925292969,292.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4051935970783233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063300,302.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6532897949219,0.8025481104850769,0.5109091997146606,0.4673158526420593,302.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6532897949219,0.9377312660217284,0.8185932040214539,0.7790412306785583,302.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6532897949219,0.9841241240501404,0.9465780258178712,0.6629554033279419,302.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6532897949219,0.8245266675949097,0.5566244721412659,0.5348749756813049,302.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6532897949219,0.7476162314414978,0.4111853539943695,1.8896540403366089,300.6532897949219,284.95001220703125,293.1499938964844,291.8708801269531,300.65240478515625,302.8178100585937,300.65313720703125,1.0,0.97719007730484,0.0,0.0,1.0,1.0,-5.209835052490234,1.4393982382898685e-05,5.20982027053833,-1.1674025058746338,1.0,0.0,0.0,421.6654052734375,410.0,1.4840409755706787,0.0,11902.68359375,0.0,292.0109558105469,293.0863037109375,292.0756225585937,292.08251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4050303399562835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063360,302.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.8001253604888916,0.5079724192619324,0.4647657573223114,302.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6537170410156,0.9355635643005372,0.8163000345230103,0.7769807577133179,302.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6537170410156,0.982784390449524,0.9451537132263184,0.6620334386825562,302.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6537170410156,0.8223978281021118,0.553729772567749,0.5322341918945312,302.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6536865234375,0.7455204129219055,0.4087919890880584,1.879294395446777,300.6537170410156,284.95001220703125,293.1499938964844,291.85693359375,300.65289306640625,302.81854248046875,300.653564453125,1.0,0.9742875695228576,0.0,0.0,1.0,1.0,-5.187469005584717,1.427155530109303e-05,5.187454700469971,-1.1624412536621094,1.0,0.0,0.0,421.7776184082031,410.0,1.770003080368042,0.0,11782.314453125,0.0,292.0107727050781,293.0862731933594,292.0626525878906,292.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4048686027526855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063420,302.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6546936035156,0.7956209182739258,0.502382218837738,0.4599047005176544,302.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6546936035156,0.9315656423568726,0.8119094967842102,0.7730280160903931,302.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6546936035156,0.9803086519241332,0.9424330592155457,0.6602686643600464,302.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6546936035156,0.8184217214584351,0.5482053756713867,0.5271865725517273,302.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6546936035156,0.7416685819625854,0.4042568206787109,1.859632968902588,300.6546936035156,284.95001220703125,293.1499938964844,291.8309631347656,300.65399169921875,302.8201599121094,300.6545715332031,1.0,0.9687321782112122,0.0,0.0,1.0,1.0,-5.14496374130249,1.4040349014976528e-05,5.144949436187744,-1.1530120372772217,1.0,0.0,0.0,421.82611083984375,410.0,2.1864559650421143,0.0,11554.4306640625,0.0,292.0103759765625,293.0862731933594,292.03765869140625,292.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4045642018318176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063480,302.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6547241210937,0.7954365611076355,0.5021507740020752,0.459703266620636,302.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6547546386719,0.931402623653412,0.8117268681526184,0.772863507270813,302.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6547546386719,0.9802073240280152,0.9423199892044068,0.6601952314376831,302.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6547546386719,0.8182581067085266,0.5479761958122253,0.526977002620697,302.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6547241210937,0.7415120601654053,0.4040696322917938,1.858820915222168,300.6547546386719,284.95001220703125,293.1499938964844,291.82989501953125,300.654052734375,302.8202514648437,300.65460205078125,1.0,0.9685015678405762,0.0,0.0,1.0,1.0,-5.143204689025879,1.4030821148480754e-05,5.143190383911133,-1.1526217460632324,1.0,0.0,0.0,421.824951171875,410.0,2.200323343276977,0.0,11545.041015625,0.0,292.0103759765625,293.0862731933594,292.03662109375,292.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4045517146587372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063540,302.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.7908158898353577,0.496360719203949,0.4546656012535095,302.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.9273154139518738,0.8071605563163757,0.7687494158744812,302.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.9776355624198914,0.9394925832748412,0.6583600640296936,302.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.8141220808029175,0.5422441959381104,0.5217365026473999,302.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.7376067638397217,0.399387001991272,1.8385096788406368,300.6558837890625,284.95001220703125,293.1499938964844,291.8042297363281,300.6553039550781,302.82208251953125,300.65576171875,1.0,0.9627273082733154,0.0,0.0,1.0,1.0,-5.099040985107422,1.379270452162018e-05,5.099027156829834,-1.1428253650665283,1.0,0.0,0.0,421.8295593261719,410.0,2.544515371322632,0.0,11311.828125,0.0,292.0099792480469,293.08624267578125,292.0106201171875,292.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4042388498783111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063600,302.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.7908158898353577,0.496360719203949,0.4546656012535095,302.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.9273154139518738,0.8071605563163757,0.7687494158744812,302.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.9776355624198914,0.9394925832748412,0.6583600640296936,302.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.8141220808029175,0.5422441959381104,0.5217365026473999,302.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6558837890625,0.7376067638397217,0.399387001991272,1.8385096788406368,300.6558837890625,284.95001220703125,293.1499938964844,291.8042297363281,300.6553039550781,302.82208251953125,300.65576171875,1.0,0.9627273082733154,0.0,0.0,1.0,1.0,-5.099040985107422,1.379270452162018e-05,5.099027156829834,-1.1428253650665283,1.0,0.0,0.0,421.8295593261719,410.0,2.544515371322632,0.0,11311.828125,0.0,292.0099792480469,293.08624267578125,292.0106201171875,292.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4042388498783111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063660,302.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.7863411903381348,0.4906415641307831,0.449683666229248,302.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.9233897924423218,0.8026058077812195,0.7646387219429016,302.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.9751334190368652,0.9366721510887146,0.6565248966217041,302.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.810020923614502,0.5365602970123291,0.5165331363677979,302.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571960449219,0.7338622212409973,0.3947913944721222,1.8185524940490725,300.6572265625,284.95001220703125,293.1499938964844,291.78009033203125,300.6567077636719,302.8240966796875,300.6571044921875,1.0,0.957037091255188,0.0,0.0,1.0,1.0,-5.055608749389648,1.3560549632529728e-05,5.055595397949219,-1.133193016052246,1.0,0.0,0.0,421.7283020019531,410.0,2.7687876224517822,0.0,11084.583984375,0.0,292.00958251953125,293.08624267578125,291.9850158691406,291.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4039368033409118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063720,302.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.7863411903381348,0.4906415641307831,0.449683666229248,302.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.9233897924423218,0.8026058077812195,0.7646387219429016,302.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.9751334190368652,0.9366721510887146,0.6565248966217041,302.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6572265625,0.810020923614502,0.5365602970123291,0.5165331363677979,302.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6571960449219,0.7338622212409973,0.3947913944721222,1.8185524940490725,300.6572265625,284.95001220703125,293.1499938964844,291.78009033203125,300.6567077636719,302.8240966796875,300.6571044921875,1.0,0.957037091255188,0.0,0.0,1.0,1.0,-5.055608749389648,1.3560549632529728e-05,5.055595397949219,-1.133193016052246,1.0,0.0,0.0,421.7283020019531,410.0,2.7687876224517822,0.0,11084.583984375,0.0,292.00958251953125,293.08624267578125,291.9850158691406,291.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4039368033409118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063780,302.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.7819045186042786,0.4849471747875213,0.4447225928306579,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.9195184111595154,0.7980539202690125,0.7605297565460205,302.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.9726041555404664,0.9338524341583252,0.6546898484230042,302.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.8058173656463623,0.530893087387085,0.5113441348075867,302.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585693359375,0.7301591634750366,0.3902266323566437,1.798728346824646,300.6585998535156,284.95001220703125,293.1499938964844,291.7576599121094,300.6581420898437,302.826171875,300.6584777832031,1.0,0.951370358467102,0.0,0.0,1.0,1.0,-5.012223720550537,1.3330639376363251e-05,5.012210369110107,-1.123570442199707,1.0,0.0,0.0,421.64349365234375,410.0,2.955677032470703,0.0,10861.458984375,0.0,292.0091857910156,293.0862121582031,291.9596252441406,291.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403639405965805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063840,302.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.7819045186042786,0.4849471747875213,0.4447225928306579,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.9195184111595154,0.7980539202690125,0.7605297565460205,302.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.9726041555404664,0.9338524341583252,0.6546898484230042,302.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585998535156,0.8058173656463623,0.530893087387085,0.5113441348075867,302.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6585693359375,0.7301591634750366,0.3902266323566437,1.798728346824646,300.6585998535156,284.95001220703125,293.1499938964844,291.7576599121094,300.6581420898437,302.826171875,300.6584777832031,1.0,0.951370358467102,0.0,0.0,1.0,1.0,-5.012223720550537,1.3330639376363251e-05,5.012210369110107,-1.123570442199707,1.0,0.0,0.0,421.64349365234375,410.0,2.955677032470703,0.0,10861.458984375,0.0,292.0091857910156,293.0862121582031,291.9596252441406,291.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403639405965805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063900,302.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6593017578125,0.7797144055366516,0.4821125268936157,0.4422519505023956,302.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6593017578125,0.9176228642463684,0.7957793474197388,0.7584753632545471,302.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6593017578125,0.97134268283844,0.9324429035186768,0.653771698474884,302.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6593017578125,0.8036916255950928,0.5280680060386658,0.508756160736084,302.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6593017578125,0.7283293008804321,0.3879598975181579,1.7888801097869873,300.6593017578125,284.95001220703125,293.1499938964844,291.7471618652344,300.65887451171875,302.8272705078125,300.6591796875,1.0,0.9485544562339784,0.0,0.0,1.0,1.0,-4.99063777923584,1.3216993465903217e-05,4.990624904632568,-1.1187843084335327,1.0,0.0,0.0,421.5912780761719,410.0,3.0348362922668457,0.0,10751.5859375,0.0,292.0090026855469,293.0862121582031,291.94708251953125,291.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034932553768158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18063960,302.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600341796875,0.7775628566741943,0.4793006181716919,0.4397996962070465,302.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600341796875,0.9157727956771852,0.7935069799423218,0.7564211487770081,302.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600341796875,0.9700978994369508,0.9310337901115416,0.6528525352478027,302.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600341796875,0.8015934228897095,0.5252581834793091,0.5061806440353394,302.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600341796875,0.7265297770500183,0.3857204020023346,1.7791452407836914,300.6600341796875,284.95001220703125,293.1499938964844,291.7371520996094,300.65966796875,302.828369140625,300.659912109375,1.0,0.9457722902297974,0.0,0.0,1.0,1.0,-4.969306945800781,1.3105170182825532e-05,4.969293594360352,-1.1140525341033936,1.0,0.0,0.0,421.5208129882813,410.0,3.096883535385132,0.0,10643.4873046875,0.0,292.0088195800781,293.086181640625,291.9349060058594,291.9415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033525288105011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064020,302.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.7732884287834167,0.4736966490745544,0.434912621974945,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.9121296405792236,0.7889633774757385,0.7523135542869568,302.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.9675828814506532,0.9282146692276,0.6510136127471924,302.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.7974003553390503,0.5196517705917358,0.50104159116745,302.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.7229262590408325,0.3812662363052368,1.759785771369934,300.6615600585937,284.95001220703125,293.1499938964844,291.7187805175781,300.6612243652344,302.8305969238281,300.66143798828125,1.0,0.9402291774749756,0.0,0.0,1.0,1.0,-4.926677703857422,1.2883137969765812e-05,4.92666482925415,-1.104593276977539,1.0,0.0,0.0,421.40570068359375,410.0,3.206059694290161,0.0,10430.3720703125,0.0,292.0084228515625,293.086181640625,291.91082763671875,291.91729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030763506889343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064080,302.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.7732884287834167,0.4736966490745544,0.434912621974945,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.9121296405792236,0.7889633774757385,0.7523135542869568,302.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.9675828814506532,0.9282146692276,0.6510136127471924,302.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.7974003553390503,0.5196517705917358,0.50104159116745,302.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6615600585937,0.7229262590408325,0.3812662363052368,1.759785771369934,300.6615600585937,284.95001220703125,293.1499938964844,291.7187805175781,300.6612243652344,302.8305969238281,300.66143798828125,1.0,0.9402291774749756,0.0,0.0,1.0,1.0,-4.926677703857422,1.2883137969765812e-05,4.92666482925415,-1.104593276977539,1.0,0.0,0.0,421.40570068359375,410.0,3.206059694290161,0.0,10430.3720703125,0.0,292.0084228515625,293.086181640625,291.91082763671875,291.91729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030763506889343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064140,302.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.7691048383712769,0.4681435823440552,0.4300672709941864,302.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.90862774848938,0.7844229936599731,0.748205304145813,302.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.9650814533233644,0.9253941178321838,0.6491713523864746,302.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.7932635545730591,0.5140834450721741,0.4959337115287781,302.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630554199219,0.7193437218666077,0.3768734633922577,1.7406840324401855,300.6630859375,284.95001220703125,293.1499938964844,291.70269775390625,300.6627502441406,302.8328552246094,300.6629638671875,1.0,0.9347602725028992,0.0,0.0,1.0,1.0,-4.884515762329102,1.2665430404013024e-05,4.88450288772583,-1.095237374305725,1.0,0.0,0.0,421.2742614746094,410.0,3.25817346572876,0.0,10222.4208984375,0.0,292.0080261230469,293.0861511230469,291.88787841796875,291.89410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028152227401733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064200,302.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.7691048383712769,0.4681435823440552,0.4300672709941864,302.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.90862774848938,0.7844229936599731,0.748205304145813,302.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.9650814533233644,0.9253941178321838,0.6491713523864746,302.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630859375,0.7932635545730591,0.5140834450721741,0.4959337115287781,302.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6630554199219,0.7193437218666077,0.3768734633922577,1.7406840324401855,300.6630859375,284.95001220703125,293.1499938964844,291.70269775390625,300.6627502441406,302.8328552246094,300.6629638671875,1.0,0.9347602725028992,0.0,0.0,1.0,1.0,-4.884515762329102,1.2665430404013024e-05,4.88450288772583,-1.095237374305725,1.0,0.0,0.0,421.2742614746094,410.0,3.25817346572876,0.0,10222.4208984375,0.0,292.0080261230469,293.0861511230469,291.88787841796875,291.89410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028152227401733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064260,302.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.7649796009063721,0.4626228511333465,0.4252493679523468,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.9052512049674988,0.7798830270767212,0.7440963983535767,302.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.9625633358955384,0.922571063041687,0.647326648235321,302.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.7891548275947571,0.508543848991394,0.4908497631549835,302.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.7157194018363953,0.3725196421146393,1.7217506170272827,300.6645202636719,284.95001220703125,293.1499938964844,291.6891174316406,300.6641845703125,302.8349304199219,300.6643981933594,1.0,0.9293326139450072,0.0,0.0,1.0,1.0,-4.842518329620361,1.2450439498934427e-05,4.842505931854248,-1.0859153270721436,1.0,0.0,0.0,421.1605224609375,410.0,3.207998514175415,0.0,10018.6953125,0.0,292.00762939453125,293.0861511230469,291.86572265625,291.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025639295578003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064320,302.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.7649796009063721,0.4626228511333465,0.4252493679523468,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.9052512049674988,0.7798830270767212,0.7440963983535767,302.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.9625633358955384,0.922571063041687,0.647326648235321,302.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.7891548275947571,0.508543848991394,0.4908497631549835,302.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6645202636719,0.7157194018363953,0.3725196421146393,1.7217506170272827,300.6645202636719,284.95001220703125,293.1499938964844,291.6891174316406,300.6641845703125,302.8349304199219,300.6643981933594,1.0,0.9293326139450072,0.0,0.0,1.0,1.0,-4.842518329620361,1.2450439498934427e-05,4.842505931854248,-1.0859153270721436,1.0,0.0,0.0,421.1605224609375,410.0,3.207998514175415,0.0,10018.6953125,0.0,292.00762939453125,293.0861511230469,291.86572265625,291.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025639295578003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064380,302.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.7609462141990662,0.4571576118469238,0.4204756021499634,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.9020410180091858,0.7753385901451111,0.7399811744689941,302.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.9600561857223512,0.91974139213562,0.6454757452011108,302.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.7851093411445618,0.5030525922775269,0.4858060479164123,302.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.7120482921600342,0.3682208061218261,1.7030483484268188,300.66571044921875,284.95001220703125,293.1499938964844,291.67822265625,300.6653137207031,302.83660888671875,300.66558837890625,1.0,0.9239739179611206,0.0,0.0,1.0,1.0,-4.8009419441223145,1.223943672812311e-05,4.800929546356201,-1.0766828060150146,1.0,0.0,0.0,421.035888671875,410.0,2.9907145500183105,0.0,9819.7861328125,0.0,292.0072326660156,293.08612060546875,291.8449401855469,291.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023263156414032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064440,302.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.7609462141990662,0.4571576118469238,0.4204756021499634,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.9020410180091858,0.7753385901451111,0.7399811744689941,302.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.9600561857223512,0.91974139213562,0.6454757452011108,302.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.7851093411445618,0.5030525922775269,0.4858060479164123,302.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.66571044921875,0.7120482921600342,0.3682208061218261,1.7030483484268188,300.66571044921875,284.95001220703125,293.1499938964844,291.67822265625,300.6653137207031,302.83660888671875,300.66558837890625,1.0,0.9239739179611206,0.0,0.0,1.0,1.0,-4.8009419441223145,1.223943672812311e-05,4.800929546356201,-1.0766828060150146,1.0,0.0,0.0,421.035888671875,410.0,2.9907145500183105,0.0,9819.7861328125,0.0,292.0072326660156,293.08612060546875,291.8449401855469,291.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023263156414032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064500,302.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.666259765625,0.758973240852356,0.4544549584388733,0.4181135296821594,302.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.666259765625,0.9004777073860168,0.7730653285980225,0.7379207015037537,302.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.666259765625,0.9588125944137572,0.9183231592178344,0.6445468068122864,302.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.666259765625,0.7831178307533264,0.5003284215927124,0.4833030700683594,302.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.666259765625,0.710192084312439,0.3660986125469208,1.6938118934631348,300.666259765625,284.95001220703125,293.1499938964844,291.673828125,300.6658630371094,302.8374328613281,300.6661376953125,1.0,0.9213297963142396,0.0,0.0,1.0,1.0,-4.780389785766602,1.21358079923084e-05,4.780377864837647,-1.072117567062378,1.0,0.0,0.0,420.9648742675781,410.0,2.912294387817383,0.0,9722.3671875,0.0,292.0070495605469,293.08612060546875,291.8353271484375,291.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022162854671478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064560,302.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.66680908203125,0.7570048570632935,0.4517546594142914,0.4157536923885345,302.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.66680908203125,0.8989100456237793,0.7707918286323547,0.7358604669570923,302.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.66680908203125,0.9575555324554444,0.9169045686721802,0.6436180472373962,302.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.66680908203125,0.7811244130134583,0.4976057112216949,0.480801910161972,302.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.66680908203125,0.7082903981208801,0.3639783263206482,1.684585690498352,300.66680908203125,284.95001220703125,293.1499938964844,291.6701965332031,300.6663818359375,302.8382263183594,300.66668701171875,1.0,0.9186843633651732,0.0,0.0,1.0,1.0,-4.759773254394531,1.2032301128783727e-05,4.759761333465576,-1.0675369501113892,1.0,0.0,0.0,420.9090576171875,410.0,2.830524206161499,0.0,9625.65625,0.0,292.0068664550781,293.0860900878906,291.8257751464844,291.8310241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021068513393402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064620,302.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6678771972656,0.7531471848487854,0.4464007914066314,0.4110733568668365,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6679077148437,0.8958175778388977,0.7662456631660461,0.731736958026886,302.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6679077148437,0.9550614953041076,0.9140622615814208,0.6417545676231384,302.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6678771972656,0.7771958112716675,0.4921934306621551,0.4758279621601105,302.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6678771972656,0.7044880986213684,0.3597827851772308,1.666320562362671,300.6679077148437,284.95001220703125,293.1499938964844,291.6652526855469,300.66748046875,302.8398742675781,300.66778564453125,1.0,0.9134534001350404,0.0,0.0,1.0,1.0,-4.718936920166016,1.1828601600427646e-05,4.718925476074219,-1.0584585666656494,1.0,0.0,0.0,420.7790222167969,410.0,2.7571170330047607,0.0,9435.8544921875,0.0,292.0064697265625,293.0860900878906,291.8081970214844,291.8130187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019064903259277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064680,302.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6678771972656,0.7531471848487854,0.4464007914066314,0.4110733568668365,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6679077148437,0.8958175778388977,0.7662456631660461,0.731736958026886,302.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6679077148437,0.9550614953041076,0.9140622615814208,0.6417545676231384,302.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6678771972656,0.7771958112716675,0.4921934306621551,0.4758279621601105,302.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6678771972656,0.7044880986213684,0.3597827851772308,1.666320562362671,300.6679077148437,284.95001220703125,293.1499938964844,291.6652526855469,300.66748046875,302.8398742675781,300.66778564453125,1.0,0.9134534001350404,0.0,0.0,1.0,1.0,-4.718936920166016,1.1828601600427646e-05,4.718925476074219,-1.0584585666656494,1.0,0.0,0.0,420.7790222167969,410.0,2.7571170330047607,0.0,9435.8544921875,0.0,292.0064697265625,293.0860900878906,291.8081970214844,291.8130187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019064903259277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064740,302.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.7493570446968079,0.441086858510971,0.4064276814460754,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.8927509784698486,0.7617008686065674,0.7276126742362976,302.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.9525613188743592,0.9112151861190796,0.6398867964744568,302.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.7733116149902344,0.4868098497390747,0.4708795547485351,302.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.7007026076316833,0.3556278049945831,1.648229479789734,300.66900634765625,284.95001220703125,293.1499938964844,291.6635437011719,300.6686096191406,302.841552734375,300.6688842773437,1.0,0.9082686901092528,0.0,0.0,1.0,1.0,-4.678310394287109,1.1627692401816604e-05,4.6782989501953125,-1.049422025680542,1.0,0.0,0.0,420.6625671386719,410.0,2.744014501571656,0.0,9250.0361328125,0.0,292.0060729980469,293.0860595703125,291.79205322265625,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017246961593628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064800,302.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.7493570446968079,0.441086858510971,0.4064276814460754,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.8927509784698486,0.7617008686065674,0.7276126742362976,302.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.9525613188743592,0.9112151861190796,0.6398867964744568,302.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.7733116149902344,0.4868098497390747,0.4708795547485351,302.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.66900634765625,0.7007026076316833,0.3556278049945831,1.648229479789734,300.66900634765625,284.95001220703125,293.1499938964844,291.6635437011719,300.6686096191406,302.841552734375,300.6688842773437,1.0,0.9082686901092528,0.0,0.0,1.0,1.0,-4.678310394287109,1.1627692401816604e-05,4.6782989501953125,-1.049422025680542,1.0,0.0,0.0,420.6625671386719,410.0,2.744014501571656,0.0,9250.0361328125,0.0,292.0060729980469,293.0860595703125,291.79205322265625,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017246961593628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064860,302.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.7456518411636353,0.4358258843421936,0.4018270075321197,302.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.889728307723999,0.7571591138839722,0.7234879732131958,302.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.9500757455825806,0.9083616733551024,0.6380124688148499,302.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.7694937586784363,0.4814647436141968,0.4659646153450012,302.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.6969619393348694,0.3515293300151825,1.6303778886795044,300.670166015625,284.95001220703125,293.1499938964844,291.6635437011719,300.6697998046875,302.8432922363281,300.6700439453125,1.0,0.9031540751457214,0.0,0.0,1.0,1.0,-4.638107299804688,1.1430587619543076e-05,4.638095855712891,-1.0404726266860962,1.0,0.0,0.0,420.5409851074219,410.0,2.7729458808898926,0.0,9068.7041015625,0.0,292.00567626953125,293.0860290527344,291.77801513671875,291.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4015701115131378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064920,302.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.7456518411636353,0.4358258843421936,0.4018270075321197,302.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.889728307723999,0.7571591138839722,0.7234879732131958,302.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.9500757455825806,0.9083616733551024,0.6380124688148499,302.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.7694937586784363,0.4814647436141968,0.4659646153450012,302.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.670166015625,0.6969619393348694,0.3515293300151825,1.6303778886795044,300.670166015625,284.95001220703125,293.1499938964844,291.6635437011719,300.6697998046875,302.8432922363281,300.6700439453125,1.0,0.9031540751457214,0.0,0.0,1.0,1.0,-4.638107299804688,1.1430587619543076e-05,4.638095855712891,-1.0404726266860962,1.0,0.0,0.0,420.5409851074219,410.0,2.7729458808898926,0.0,9068.7041015625,0.0,292.00567626953125,293.0860290527344,291.77801513671875,291.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4015701115131378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18064980,302.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.7420217990875244,0.4306114912033081,0.3972654938697815,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.8867474794387817,0.7526208162307739,0.7193635106086731,302.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.9476042985916138,0.9055017828941344,0.636132001876831,302.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.7657395601272583,0.4761535823345184,0.46107879281044,302.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.6932647228240967,0.3474823236465454,1.612743854522705,300.6713562011719,284.95001220703125,293.1499938964844,291.6635437011719,300.6710205078125,302.8450622558594,300.6712646484375,1.0,0.8981024622917175,0.0,0.0,1.0,1.0,-4.598276138305664,1.123698712035548e-05,4.598264694213867,-1.0316025018692017,1.0,0.0,0.0,420.4146423339844,410.0,2.81435489654541,0.0,8891.55859375,0.0,292.0052795410156,293.0860290527344,291.7655639648437,291.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014372527599334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065040,302.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.7420217990875244,0.4306114912033081,0.3972654938697815,302.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.8867474794387817,0.7526208162307739,0.7193635106086731,302.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.9476042985916138,0.9055017828941344,0.636132001876831,302.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.7657395601272583,0.4761535823345184,0.46107879281044,302.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6713562011719,0.6932647228240967,0.3474823236465454,1.612743854522705,300.6713562011719,284.95001220703125,293.1499938964844,291.6635437011719,300.6710205078125,302.8450622558594,300.6712646484375,1.0,0.8981024622917175,0.0,0.0,1.0,1.0,-4.598276138305664,1.123698712035548e-05,4.598264694213867,-1.0316025018692017,1.0,0.0,0.0,420.4146423339844,410.0,2.81435489654541,0.0,8891.55859375,0.0,292.0052795410156,293.0860290527344,291.7655639648437,291.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014372527599334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065100,302.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6719665527344,0.7402277588844299,0.4280206263065338,0.3949989676475525,302.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6719970703125,0.8852661848068237,0.7503528594970703,0.7173019051551819,302.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6719970703125,0.9463667273521424,0.9040693640708924,0.6351897716522217,302.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6719665527344,0.7638809084892273,0.4735098481178283,0.4586465954780578,302.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6719665527344,0.6914278268814087,0.3454771935939789,1.6040068864822388,300.6719665527344,284.95001220703125,293.1499938964844,291.6635437011719,300.6716613769531,302.8459777832031,300.671875,1.0,0.8955965042114258,0.0,0.0,1.0,1.0,-4.578453063964844,1.1141259165015072e-05,4.578441619873047,-1.0271867513656616,1.0,0.0,0.0,420.35943603515625,410.0,2.836322546005249,0.0,8804.486328125,0.0,292.0050964355469,293.0860290527344,291.7598876953125,291.76318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013779163360595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
