time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065160,302.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6725769042969,0.7384477853775024,0.4254380166530609,0.3927390873432159,302.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.672607421875,0.8837946653366089,0.7480857372283936,0.7152403593063354,302.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.672607421875,0.945132851600647,0.9026358723640442,0.6342463493347168,302.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.672607421875,0.7620367407798767,0.4708721339702606,0.456219345331192,302.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6725769042969,0.6896000504493713,0.343481183052063,1.5953078269958496,300.672607421875,284.95001220703125,293.1499938964844,291.6635437011719,300.6722717285156,302.84686279296875,300.6724853515625,1.0,0.8931018710136414,0.0,0.0,1.0,1.0,-4.558691024780273,1.1046240615542048e-05,4.558680057525635,-1.022783875465393,1.0,0.0,0.0,420.3023986816406,410.0,2.8570351600646973,0.0,8718.294921875,0.0,292.0049133300781,293.08599853515625,291.75445556640625,291.757568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013219475746155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065220,302.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.7349401116371155,0.4203131198883056,0.3882530033588409,302.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.8808897733688354,0.7435552477836609,0.7111181020736694,302.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.67388916015625,0.9426857829093932,0.899762749671936,0.6323536038398743,302.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.7584049701690674,0.465626060962677,0.4513898193836212,302.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.6859927177429199,0.3395346403121948,1.5781017541885376,300.6738586425781,284.95001220703125,293.1499938964844,291.6635437011719,300.673583984375,302.8487243652344,300.6737670898437,1.0,0.8881696462631226,0.0,0.0,1.0,1.0,-4.519537448883057,1.0859194844670128e-05,4.519526958465576,-1.0140546560287476,1.0,0.0,0.0,420.177734375,410.0,2.906267166137696,0.0,8549.1572265625,0.0,292.0045166015625,293.08599853515625,291.7447204589844,291.7474975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4012254178524017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065280,302.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.7349401116371155,0.4203131198883056,0.3882530033588409,302.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.8808897733688354,0.7435552477836609,0.7111181020736694,302.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.67388916015625,0.9426857829093932,0.899762749671936,0.6323536038398743,302.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.7584049701690674,0.465626060962677,0.4513898193836212,302.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6738586425781,0.6859927177429199,0.3395346403121948,1.5781017541885376,300.6738586425781,284.95001220703125,293.1499938964844,291.6635437011719,300.673583984375,302.8487243652344,300.6737670898437,1.0,0.8881696462631226,0.0,0.0,1.0,1.0,-4.519537448883057,1.0859194844670128e-05,4.519526958465576,-1.0140546560287476,1.0,0.0,0.0,420.177734375,410.0,2.906267166137696,0.0,8549.1572265625,0.0,292.0045166015625,293.08599853515625,291.7447204589844,291.7474975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4012254178524017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065340,302.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.7314737439155579,0.4152330458164215,0.3838052451610565,302.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.8780153393745422,0.7390293478965759,0.7069982290267944,302.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.9402444958686828,0.8968827128410339,0.6304548978805542,302.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.754828691482544,0.4604125320911407,0.4465890526771545,302.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.6824297308921814,0.3356384336948395,1.5611135959625244,300.6751708984375,284.95001220703125,293.1499938964844,291.6635437011719,300.6749267578125,302.8506164550781,300.6750793457031,1.0,0.8832933902740479,0.0,0.0,1.0,1.0,-4.480673313140869,1.0675127668946516e-05,4.480662345886231,-1.0053859949111938,1.0,0.0,0.0,420.0661315917969,410.0,2.953319549560547,0.0,8383.884765625,0.0,292.0041198730469,293.0859680175781,291.7361145019531,291.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011443257331848,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065400,302.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.7314737439155579,0.4152330458164215,0.3838052451610565,302.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.8780153393745422,0.7390293478965759,0.7069982290267944,302.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.9402444958686828,0.8968827128410339,0.6304548978805542,302.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.754828691482544,0.4604125320911407,0.4465890526771545,302.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6751708984375,0.6824297308921814,0.3356384336948395,1.5611135959625244,300.6751708984375,284.95001220703125,293.1499938964844,291.6635437011719,300.6749267578125,302.8506164550781,300.6750793457031,1.0,0.8832933902740479,0.0,0.0,1.0,1.0,-4.480673313140869,1.0675127668946516e-05,4.480662345886231,-1.0053859949111938,1.0,0.0,0.0,420.0661315917969,410.0,2.953319549560547,0.0,8383.884765625,0.0,292.0041198730469,293.0859680175781,291.7361145019531,291.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011443257331848,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065460,302.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.7280417084693909,0.4101961851119995,0.3793936967849731,302.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.8751806020736694,0.7345086932182312,0.7028805613517761,302.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.9378218650817872,0.893996000289917,0.6285499930381775,302.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.7513142228126526,0.455230563879013,0.4418153166770935,302.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.6789200901985168,0.3317907452583313,1.5443313121795654,300.676513671875,284.95001220703125,293.1499938964844,291.6635437011719,300.6763000488281,302.8525390625,300.6764221191406,1.0,0.878474771976471,0.0,0.0,1.0,1.0,-4.442142486572266,1.0494212801859248e-05,4.442131996154785,-0.996788740158081,1.0,0.0,0.0,419.9521179199219,410.0,2.9973416328430176,0.0,8222.3447265625,0.0,292.00372314453125,293.0859375,291.7284851074219,291.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010762870311737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065520,302.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.7280417084693909,0.4101961851119995,0.3793936967849731,302.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.8751806020736694,0.7345086932182312,0.7028805613517761,302.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.9378218650817872,0.893996000289917,0.6285499930381775,302.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.7513142228126526,0.455230563879013,0.4418153166770935,302.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.676513671875,0.6789200901985168,0.3317907452583313,1.5443313121795654,300.676513671875,284.95001220703125,293.1499938964844,291.6635437011719,300.6763000488281,302.8525390625,300.6764221191406,1.0,0.878474771976471,0.0,0.0,1.0,1.0,-4.442142486572266,1.0494212801859248e-05,4.442131996154785,-0.996788740158081,1.0,0.0,0.0,419.9521179199219,410.0,2.9973416328430176,0.0,8222.3447265625,0.0,292.00372314453125,293.0859375,291.7284851074219,291.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010762870311737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065580,302.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.7246246933937073,0.4052003622055053,0.3750166594982147,302.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.8723821043968201,0.7299932837486267,0.6987656354904175,302.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.9354159832000732,0.8911026120185852,0.6266390681266785,302.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.7478566765785217,0.450078547000885,0.4370674788951874,302.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.6754626035690308,0.3279890418052673,1.5277453660964966,300.6778869628906,284.95001220703125,293.1499938964844,291.6635437011719,300.6777038574219,302.8544921875,300.67779541015625,1.0,0.873710036277771,0.0,0.0,1.0,1.0,-4.403909206390381,1.0316237421648111e-05,4.4038987159729,-0.988253653049469,1.0,0.0,0.0,419.8402404785156,410.0,3.042818784713745,0.0,8064.38232421875,0.0,292.0033569335937,293.0859375,291.7216491699219,291.7236633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401019424200058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065640,302.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.7246246933937073,0.4052003622055053,0.3750166594982147,302.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.8723821043968201,0.7299932837486267,0.6987656354904175,302.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.9354159832000732,0.8911026120185852,0.6266390681266785,302.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.7478566765785217,0.450078547000885,0.4370674788951874,302.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6778869628906,0.6754626035690308,0.3279890418052673,1.5277453660964966,300.6778869628906,284.95001220703125,293.1499938964844,291.6635437011719,300.6777038574219,302.8544921875,300.67779541015625,1.0,0.873710036277771,0.0,0.0,1.0,1.0,-4.403909206390381,1.0316237421648111e-05,4.4038987159729,-0.988253653049469,1.0,0.0,0.0,419.8402404785156,410.0,3.042818784713745,0.0,8064.38232421875,0.0,292.0033569335937,293.0859375,291.7216491699219,291.7236633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401019424200058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065700,302.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6785888671875,0.7229136228561401,0.4027166664600372,0.3728402853012085,302.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6785888671875,0.8709940910339355,0.727737545967102,0.6967093348503113,302.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6785888671875,0.9342171549797058,0.8896533846855164,0.6256815791130066,302.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6785888671875,0.7461462616920471,0.4475129246711731,0.4347027242183685,302.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6785583496094,0.673751711845398,0.3261041343212127,1.5195214748382568,300.6785888671875,284.95001220703125,293.1499938964844,291.6635437011719,300.67840576171875,302.85546875,300.6784973144531,1.0,0.8713454604148865,0.0,0.0,1.0,1.0,-4.384879112243652,1.0228227438346948e-05,4.384868621826172,-0.9840047955513,1.0,0.0,0.0,419.7884216308594,410.0,3.064359903335572,0.0,7986.6767578125,0.0,292.0031433105469,293.0859069824219,291.7184753417969,291.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009945392608642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065760,302.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6792907714844,0.7211992144584656,0.4002410471439361,0.370670348405838,302.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6792907714844,0.8696172833442688,0.7254831194877625,0.6946534514427185,302.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6792907714844,0.9330261945724488,0.8882030248641968,0.6247227787971497,302.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6792907714844,0.7444499731063843,0.4449532628059387,0.4323427081108093,302.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.67926025390625,0.6720547676086426,0.3242282271385193,1.5113340616226196,300.6792907714844,284.95001220703125,293.1499938964844,291.6635437011719,300.6791381835937,302.8564758300781,300.67919921875,1.0,0.8689926266670227,0.0,0.0,1.0,1.0,-4.365919589996338,1.0140924132429063e-05,4.365909099578857,-0.9797711372375488,1.0,0.0,0.0,419.7323303222656,410.0,3.085169076919556,0.0,7909.7587890625,0.0,292.0029602050781,293.0859069824219,291.7154541015625,291.7172546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009715020656585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065820,302.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.7177584171295166,0.3953286707401275,0.366362988948822,302.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.8669002056121826,0.720980167388916,0.6905447244644165,302.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.9306709170341492,0.8852953314781189,0.6227987408638,302.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.7411052584648132,0.4398624002933502,0.4276470839977264,302.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.6687178015708923,0.3205197751522064,1.4951434135437012,300.68072509765625,284.95001220703125,293.1499938964844,291.6635437011719,300.6806030273437,302.8585205078125,300.6806335449219,1.0,0.8643417358398438,0.0,0.0,1.0,1.0,-4.328360557556152,9.969087841454892e-06,4.32835054397583,-0.971377968788147,1.0,0.0,0.0,419.6105651855469,410.0,3.1366987228393555,0.0,7758.80859375,0.0,292.0025634765625,293.0859069824219,291.71002197265625,291.7116394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009342789649963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065880,302.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.7177584171295166,0.3953286707401275,0.366362988948822,302.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.8669002056121826,0.720980167388916,0.6905447244644165,302.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.9306709170341492,0.8852953314781189,0.6227987408638,302.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.7411052584648132,0.4398624002933502,0.4276470839977264,302.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.68072509765625,0.6687178015708923,0.3205197751522064,1.4951434135437012,300.68072509765625,284.95001220703125,293.1499938964844,291.6635437011719,300.6806030273437,302.8585205078125,300.6806335449219,1.0,0.8643417358398438,0.0,0.0,1.0,1.0,-4.328360557556152,9.969087841454892e-06,4.32835054397583,-0.971377968788147,1.0,0.0,0.0,419.6105651855469,410.0,3.1366987228393555,0.0,7758.80859375,0.0,292.0025634765625,293.0859069824219,291.71002197265625,291.7116394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009342789649963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18065940,302.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.68218994140625,0.7142529487609863,0.3904526233673095,0.3620869815349579,302.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6822204589844,0.8642088174819946,0.7164826989173889,0.6864399313926697,302.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6822204589844,0.9283263683319092,0.8823807239532471,0.6208692193031311,302.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.68218994140625,0.7377968430519104,0.4347981214523315,0.4229752421379089,302.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.68218994140625,0.6654294729232788,0.3168520331382751,1.4791303873062134,300.68218994140625,284.95001220703125,293.1499938964844,291.6635437011719,300.68212890625,302.8605651855469,300.6820983886719,1.0,0.8597350120544434,0.0,0.0,1.0,1.0,-4.290995121002197,9.799612598726526e-06,4.290985584259033,-0.963024914264679,1.0,0.0,0.0,419.5060119628906,410.0,3.1861791610717773,0.0,7611.05517578125,0.0,292.0021667480469,293.0858764648437,291.70513916015625,291.7065734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009046554565429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066000,302.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.68218994140625,0.7142529487609863,0.3904526233673095,0.3620869815349579,302.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6822204589844,0.8642088174819946,0.7164826989173889,0.6864399313926697,302.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6822204589844,0.9283263683319092,0.8823807239532471,0.6208692193031311,302.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.68218994140625,0.7377968430519104,0.4347981214523315,0.4229752421379089,302.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.68218994140625,0.6654294729232788,0.3168520331382751,1.4791303873062134,300.68218994140625,284.95001220703125,293.1499938964844,291.6635437011719,300.68212890625,302.8605651855469,300.6820983886719,1.0,0.8597350120544434,0.0,0.0,1.0,1.0,-4.290995121002197,9.799612598726526e-06,4.290985584259033,-0.963024914264679,1.0,0.0,0.0,419.5060119628906,410.0,3.1861791610717773,0.0,7611.05517578125,0.0,292.0021667480469,293.0858764648437,291.70513916015625,291.7065734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009046554565429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066060,302.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.7106735110282898,0.3856253027915954,0.3578515350818634,302.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.8615638017654419,0.7119940519332886,0.6823400855064392,302.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.9260193109512328,0.8794575929641724,0.6189318299293518,302.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.7345384359359741,0.4297698140144348,0.4183340072631836,302.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6836853027344,0.6622161865234375,0.313238114118576,1.463344931602478,300.6837158203125,284.95001220703125,293.1499938964844,291.6635437011719,300.68365478515625,302.8626403808594,300.6836242675781,1.0,0.8551949858665466,0.0,0.0,1.0,1.0,-4.254064083099365,9.633550689613912e-06,4.254054546356201,-0.954766571521759,1.0,0.0,0.0,419.3891296386719,410.0,3.2308225631713867,0.0,7466.86279296875,0.0,292.00177001953125,293.0858459472656,291.70086669921875,291.7021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008837640285492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066120,302.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.7106735110282898,0.3856253027915954,0.3578515350818634,302.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.8615638017654419,0.7119940519332886,0.6823400855064392,302.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.9260193109512328,0.8794575929641724,0.6189318299293518,302.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6837158203125,0.7345384359359741,0.4297698140144348,0.4183340072631836,302.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6836853027344,0.6622161865234375,0.313238114118576,1.463344931602478,300.6837158203125,284.95001220703125,293.1499938964844,291.6635437011719,300.68365478515625,302.8626403808594,300.6836242675781,1.0,0.8551949858665466,0.0,0.0,1.0,1.0,-4.254064083099365,9.633550689613912e-06,4.254054546356201,-0.954766571521759,1.0,0.0,0.0,419.3891296386719,410.0,3.2308225631713867,0.0,7466.86279296875,0.0,292.00177001953125,293.0858459472656,291.70086669921875,291.7021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008837640285492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066180,302.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.706969678401947,0.3808316886425018,0.3536450862884521,302.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.8589454293251038,0.707511305809021,0.678244411945343,302.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.9237297177314758,0.8765276670455933,0.616989016532898,302.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.7313017845153809,0.4247663915157318,0.4137148559093475,302.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.6590543985366821,0.3096618354320526,1.4477227926254272,300.68524169921875,284.95001220703125,293.1499938964844,291.6635437011719,300.68524169921875,302.8647766113281,300.6851501464844,1.0,0.8506964445114136,0.0,0.0,1.0,1.0,-4.217316627502441,9.46973705140408e-06,4.217307090759277,-0.9465463161468506,1.0,0.0,0.0,419.28564453125,410.0,3.2771928310394287,0.0,7325.64306640625,0.0,292.0014038085937,293.0858459472656,291.69696044921875,291.6981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008685350418091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066240,302.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.706969678401947,0.3808316886425018,0.3536450862884521,302.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.8589454293251038,0.707511305809021,0.678244411945343,302.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.9237297177314758,0.8765276670455933,0.616989016532898,302.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.7313017845153809,0.4247663915157318,0.4137148559093475,302.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68524169921875,0.6590543985366821,0.3096618354320526,1.4477227926254272,300.68524169921875,284.95001220703125,293.1499938964844,291.6635437011719,300.68524169921875,302.8647766113281,300.6851501464844,1.0,0.8506964445114136,0.0,0.0,1.0,1.0,-4.217316627502441,9.46973705140408e-06,4.217307090759277,-0.9465463161468506,1.0,0.0,0.0,419.28564453125,410.0,3.2771928310394287,0.0,7325.64306640625,0.0,292.0014038085937,293.0858459472656,291.69696044921875,291.6981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008685350418091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066300,302.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6860046386719,0.7051056027412415,0.3784494698047638,0.3515540659427643,302.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.68603515625,0.8576503992080688,0.7052727341651917,0.6761983633041382,302.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68603515625,0.9225972890853882,0.8750597834587097,0.6160150766372681,302.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6860046386719,0.7296923398971558,0.4222754836082458,0.4114145636558532,302.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6860046386719,0.6574976444244385,0.307889848947525,1.439980387687683,300.68603515625,284.95001220703125,293.1499938964844,291.6635437011719,300.68603515625,302.8658447265625,300.6859436035156,1.0,0.848466694355011,0.0,0.0,1.0,1.0,-4.199056625366211,9.388870239490645e-06,4.199047088623047,-0.9424630403518676,1.0,0.0,0.0,419.2322692871094,410.0,3.2962005138397217,0.0,7256.1953125,0.0,292.0011901855469,293.0858154296875,291.6951904296875,291.6962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008630812168121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066360,302.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6867980957031,0.7032424807548523,0.3760753273963928,0.3494697213172912,302.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6867980957031,0.8563643097877502,0.7030358910560608,0.674153208732605,302.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.68682861328125,0.921473503112793,0.8735904097557068,0.6150397658348083,302.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6867980957031,0.728085994720459,0.4197905659675598,0.4091193079948425,302.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6867980957031,0.6559557318687439,0.3061267435550689,1.4322751760482788,300.6867980957031,284.95001220703125,293.1499938964844,291.6635437011719,300.68682861328125,302.866943359375,300.68670654296875,1.0,0.8462479710578918,0.0,0.0,1.0,1.0,-4.180858612060547,9.308624612458516e-06,4.180849075317383,-0.9383928775787354,1.0,0.0,0.0,419.1776123046875,410.0,3.317631244659424,0.0,7187.45751953125,0.0,292.0010070800781,293.0858154296875,291.6934509277344,291.69451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008588194847107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066420,302.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6883850097656,0.6995368003845215,0.3713668584823608,0.3453345000743866,302.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6884155273437,0.8538265824317932,0.6985702514648438,0.6700682640075684,302.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6884155273437,0.9192596077919006,0.8706430196762085,0.6130816340446472,302.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6883850097656,0.7248867750167847,0.4148502945899963,0.4045543074607849,302.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6883850097656,0.6529333591461182,0.3026445508003235,1.4170522689819336,300.6884155273437,284.95001220703125,293.1499938964844,291.6635437011719,300.6884460449219,302.869140625,300.6883239746094,1.0,0.8418656587600708,0.0,0.0,1.0,1.0,-4.144833087921143,9.150796358881053e-06,4.144824028015137,-0.9303338527679444,1.0,0.0,0.0,419.05950927734375,410.0,3.362619161605835,0.0,7052.623046875,0.0,292.0006103515625,293.0858154296875,291.6903991699219,291.6913452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40085569024086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066480,302.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6883850097656,0.6995368003845215,0.3713668584823608,0.3453345000743866,302.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6884155273437,0.8538265824317932,0.6985702514648438,0.6700682640075684,302.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6884155273437,0.9192596077919006,0.8706430196762085,0.6130816340446472,302.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6883850097656,0.7248867750167847,0.4148502945899963,0.4045543074607849,302.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6883850097656,0.6529333591461182,0.3026445508003235,1.4170522689819336,300.6884155273437,284.95001220703125,293.1499938964844,291.6635437011719,300.6884460449219,302.869140625,300.6883239746094,1.0,0.8418656587600708,0.0,0.0,1.0,1.0,-4.144833087921143,9.150796358881053e-06,4.144824028015137,-0.9303338527679444,1.0,0.0,0.0,419.05950927734375,410.0,3.362619161605835,0.0,7052.623046875,0.0,292.0006103515625,293.0858154296875,291.6903991699219,291.6913452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40085569024086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066540,302.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.6958343386650085,0.3666950762271881,0.341231107711792,302.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.8513129353523254,0.6941121220588684,0.665989100933075,302.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.917068898677826,0.867687463760376,0.6111173033714294,302.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.7216703295707703,0.4099372327327728,0.4000137746334076,302.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.69000244140625,0.6499656438827515,0.2992028892040252,1.4020073413848877,300.6900329589844,284.95001220703125,293.1499938964844,291.6635437011719,300.69012451171875,302.8713684082031,300.68994140625,1.0,0.8375272154808044,0.0,0.0,1.0,1.0,-4.109004974365234,8.995188181870617e-06,4.1089959144592285,-0.9223176836967468,1.0,0.0,0.0,418.958251953125,410.0,3.405069351196289,0.0,6920.6689453125,0.0,292.0002136230469,293.0857849121094,291.6876525878906,291.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008572101593017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066600,302.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.6958343386650085,0.3666950762271881,0.341231107711792,302.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.8513129353523254,0.6941121220588684,0.665989100933075,302.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.917068898677826,0.867687463760376,0.6111173033714294,302.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6900329589844,0.7216703295707703,0.4099372327327728,0.4000137746334076,302.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.69000244140625,0.6499656438827515,0.2992028892040252,1.4020073413848877,300.6900329589844,284.95001220703125,293.1499938964844,291.6635437011719,300.69012451171875,302.8713684082031,300.68994140625,1.0,0.8375272154808044,0.0,0.0,1.0,1.0,-4.109004974365234,8.995188181870617e-06,4.1089959144592285,-0.9223176836967468,1.0,0.0,0.0,418.958251953125,410.0,3.405069351196289,0.0,6920.6689453125,0.0,292.0002136230469,293.0857849121094,291.6876525878906,291.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008572101593017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066660,302.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6916809082031,0.6921593546867371,0.362070083618164,0.3371669352054596,302.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.69171142578125,0.8488399982452393,0.6896647810935974,0.6619171500205994,302.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.69171142578125,0.9149245619773864,0.8647220730781555,0.6091442704200745,302.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6916809082031,0.7184348106384277,0.4050592184066772,0.3955034017562866,302.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6916809082031,0.6470714211463928,0.2958125174045563,1.3871798515319824,300.69171142578125,284.95001220703125,293.1499938964844,291.6635437011719,300.6918029785156,302.8736267089844,300.6916198730469,1.0,0.833251416683197,0.0,0.0,1.0,1.0,-4.073585510253906,8.842680472298525e-06,4.0735764503479,-0.9143915772438048,1.0,0.0,0.0,418.8472900390625,398.0,3.445668458938598,0.0,6791.865234375,0.0,291.9998474121094,293.08575439453125,291.68524169921875,291.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008638858795166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066720,302.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6916809082031,0.6921593546867371,0.362070083618164,0.3371669352054596,302.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.69171142578125,0.8488399982452393,0.6896647810935974,0.6619171500205994,302.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.69171142578125,0.9149245619773864,0.8647220730781555,0.6091442704200745,302.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6916809082031,0.7184348106384277,0.4050592184066772,0.3955034017562866,302.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6916809082031,0.6470714211463928,0.2958125174045563,1.3871798515319824,300.69171142578125,284.95001220703125,293.1499938964844,291.6635437011719,300.6918029785156,302.8736267089844,300.6916198730469,1.0,0.833251416683197,0.0,0.0,1.0,1.0,-4.073585510253906,8.842680472298525e-06,4.0735764503479,-0.9143915772438048,1.0,0.0,0.0,418.8472900390625,398.0,3.445668458938598,0.0,6791.865234375,0.0,291.9998474121094,293.08575439453125,291.68524169921875,291.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008638858795166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066780,302.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6935119628906,0.6907923221588135,0.3574550449848175,0.3328759670257568,302.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6935119628906,0.849034309387207,0.6852173209190369,0.6575980186462402,302.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.69354248046875,0.9162196516990662,0.8617530465126038,0.6069865226745605,302.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6935119628906,0.717326283454895,0.4001858234405517,0.3907500505447387,302.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6934814453125,0.6461575031280518,0.2924306392669678,1.3712176084518433,300.6935119628906,284.95001220703125,293.1499938964844,291.6635437011719,300.6936340332031,302.8759155273437,300.69342041015625,1.0,0.8257764577865601,0.0,0.0,1.0,1.0,-4.035599231719971,8.680548489792272e-06,4.035590648651123,-0.90583997964859,1.0,0.0,0.0,412.349853515625,386.0,3.5921080112457275,0.0,6611.9130859375,0.0,291.9994506835937,293.08575439453125,291.6828918457031,291.68359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008728563785553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066840,302.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6935119628906,0.6907923221588135,0.3574550449848175,0.3328759670257568,302.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6935119628906,0.849034309387207,0.6852173209190369,0.6575980186462402,302.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.69354248046875,0.9162196516990662,0.8617530465126038,0.6069865226745605,302.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6935119628906,0.717326283454895,0.4001858234405517,0.3907500505447387,302.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6934814453125,0.6461575031280518,0.2924306392669678,1.3712176084518433,300.6935119628906,284.95001220703125,293.1499938964844,291.6635437011719,300.6936340332031,302.8759155273437,300.69342041015625,1.0,0.8257764577865601,0.0,0.0,1.0,1.0,-4.035599231719971,8.680548489792272e-06,4.035590648651123,-0.90583997964859,1.0,0.0,0.0,412.349853515625,386.0,3.5921080112457275,0.0,6611.9130859375,0.0,291.9994506835937,293.08575439453125,291.6828918457031,291.68359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008728563785553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066900,302.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.69439697265625,0.6905933022499084,0.355170875787735,0.3307028114795685,302.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6944274902344,0.8496860265731812,0.6830017566680908,0.6553950309753418,302.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6944274902344,0.9175900220870972,0.8602686524391174,0.6058703064918518,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.6944274902344,0.7172226905822754,0.3977662026882171,0.3883383274078369,302.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.69439697265625,0.6461158990859985,0.2907632887363434,1.3630996942520142,300.6944274902344,284.95001220703125,293.1499938964844,291.6635437011719,300.6945495605469,302.8771057128906,300.6943359375,1.0,0.8215535283088684,0.0,0.0,1.0,1.0,-4.016321182250977,8.598862223152537e-06,4.016312599182129,-0.9015175700187684,1.0,0.0,0.0,407.8357238769531,386.0,3.629271507263184,0.0,6513.2529296875,0.0,291.9992370605469,293.0857238769531,291.6818542480469,291.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008794724941253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18066960,302.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6953430175781,0.6905624270439148,0.3529010713100433,0.3285272419452667,302.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6953430175781,0.8505326509475708,0.6807916164398193,0.6531811356544495,302.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6953430175781,0.9192208647727966,0.8587849736213684,0.6047427654266357,302.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6953430175781,0.7172756195068359,0.3953574001789093,0.3859207034111023,302.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6953125,0.6462202668190002,0.2891105711460113,1.354971170425415,300.6953430175781,284.95001220703125,293.1499938964844,291.6635437011719,300.69549560546875,302.8783569335937,300.6952514648437,1.0,0.8171517848968506,0.0,0.0,1.0,1.0,-3.996983766555786,8.517316928191576e-06,3.9969751834869385,-0.8971832990646362,1.0,0.0,0.0,402.9246215820313,374.0,3.673403263092041,0.0,6412.51318359375,0.0,291.9990539550781,293.0857238769531,291.68084716796875,291.6814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4008873105049133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067020,302.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6972351074219,0.6908861398696899,0.3484053015708923,0.3241841197013855,302.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.697265625,0.8526788353919983,0.6763880848884583,0.6487359404563904,302.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.697265625,0.9230931997299194,0.8558188676834106,0.6024643778800964,302.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6972351074219,0.7177378535270691,0.3905733525753021,0.3810838758945465,302.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6972351074219,0.6467683911323547,0.2858509421348572,1.338762879371643,300.697265625,284.95001220703125,293.1499938964844,291.6635437011719,300.69744873046875,302.8809509277344,300.6971740722656,1.0,0.8079881072044373,0.0,0.0,1.0,1.0,-3.9583425521850586,8.355551472050138e-06,3.95833420753479,-0.8885249495506287,1.0,0.0,0.0,392.2962341308594,362.0,3.7787253856658936,0.0,6208.21875,0.0,291.9986572265625,293.0857238769531,291.6790466308594,291.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009067714214325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067080,302.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6972351074219,0.6908861398696899,0.3484053015708923,0.3241841197013855,302.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.697265625,0.8526788353919983,0.6763880848884583,0.6487359404563904,302.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.697265625,0.9230931997299194,0.8558188676834106,0.6024643778800964,302.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6972351074219,0.7177378535270691,0.3905733525753021,0.3810838758945465,302.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6972351074219,0.6467683911323547,0.2858509421348572,1.338762879371643,300.697265625,284.95001220703125,293.1499938964844,291.6635437011719,300.69744873046875,302.8809509277344,300.6971740722656,1.0,0.8079881072044373,0.0,0.0,1.0,1.0,-3.9583425521850586,8.355551472050138e-06,3.95833420753479,-0.8885249495506287,1.0,0.0,0.0,392.2962341308594,362.0,3.7787253856658936,0.0,6208.21875,0.0,291.9986572265625,293.0857238769531,291.6790466308594,291.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009067714214325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
