time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067140,302.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6992492675781,0.6915879845619202,0.3439683616161346,0.3198682367801666,302.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.69927978515625,0.8552795648574829,0.6720073819160461,0.6442850828170776,302.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.69927978515625,0.9275729060173036,0.852853536605835,0.6001667976379395,302.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6992492675781,0.7185444831848145,0.3858348131179809,0.376262903213501,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6992492675781,0.6476578116416931,0.2826535105705261,1.3227059841156006,300.69927978515625,284.95001220703125,293.1499938964844,291.6635437011719,300.69952392578125,302.8836975097656,300.6991882324219,1.0,0.7985334396362305,0.0,0.0,1.0,1.0,-3.9199256896972656,8.196282578865066e-06,3.919917583465576,-0.8799178004264832,1.0,0.0,0.0,381.0316467285156,350.0,3.894549369812012,0.0,6003.86083984375,0.0,291.9982604980469,293.085693359375,291.677490234375,291.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009312689304352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067200,302.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6992492675781,0.6915879845619202,0.3439683616161346,0.3198682367801666,302.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.69927978515625,0.8552795648574829,0.6720073819160461,0.6442850828170776,302.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.69927978515625,0.9275729060173036,0.852853536605835,0.6001667976379395,302.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6992492675781,0.7185444831848145,0.3858348131179809,0.376262903213501,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6992492675781,0.6476578116416931,0.2826535105705261,1.3227059841156006,300.69927978515625,284.95001220703125,293.1499938964844,291.6635437011719,300.69952392578125,302.8836975097656,300.6991882324219,1.0,0.7985334396362305,0.0,0.0,1.0,1.0,-3.9199256896972656,8.196282578865066e-06,3.919917583465576,-0.8799178004264832,1.0,0.0,0.0,381.0316467285156,350.0,3.894549369812012,0.0,6003.86083984375,0.0,291.9982604980469,293.085693359375,291.677490234375,291.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009312689304352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067260,302.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7013244628906,0.692560076713562,0.3395859897136688,0.3155883550643921,302.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.70135498046875,0.8582198619842529,0.6676478385925293,0.6398401260375977,302.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.70135498046875,0.9324830770492554,0.849887490272522,0.5978589057922363,302.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.70135498046875,0.7195913195610046,0.3811387121677398,0.371468186378479,302.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7013244628906,0.648800790309906,0.2795141637325287,1.306845784187317,300.70135498046875,284.95001220703125,293.1499938964844,291.6635437011719,300.7016906738281,302.88653564453125,300.7012939453125,1.0,0.7889170050621033,0.0,0.0,1.0,1.0,-3.881788969039917,8.039710337470751e-06,3.881780862808228,-0.8713740110397339,1.0,0.0,0.0,369.4672546386719,338.0,4.005910873413086,0.0,5801.97900390625,0.0,291.9978942871094,293.0856628417969,291.67608642578125,291.67657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009601175785064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067320,302.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7013244628906,0.692560076713562,0.3395859897136688,0.3155883550643921,302.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.70135498046875,0.8582198619842529,0.6676478385925293,0.6398401260375977,302.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.70135498046875,0.9324830770492554,0.849887490272522,0.5978589057922363,302.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.70135498046875,0.7195913195610046,0.3811387121677398,0.371468186378479,302.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7013244628906,0.648800790309906,0.2795141637325287,1.306845784187317,300.70135498046875,284.95001220703125,293.1499938964844,291.6635437011719,300.7016906738281,302.88653564453125,300.7012939453125,1.0,0.7889170050621033,0.0,0.0,1.0,1.0,-3.881788969039917,8.039710337470751e-06,3.881780862808228,-0.8713740110397339,1.0,0.0,0.0,369.4672546386719,338.0,4.005910873413086,0.0,5801.97900390625,0.0,291.9978942871094,293.0856628417969,291.67608642578125,291.67657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009601175785064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067380,302.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7034912109375,0.6937758922576904,0.3352577090263366,0.3113484382629394,302.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7035217285156,0.8614757061004639,0.6633093357086182,0.6354058384895325,302.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7035217285156,0.9377537965774536,0.8469193577766418,0.5955430865287781,302.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7035217285156,0.7208503484725952,0.3764849007129669,0.3667042255401611,302.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7034912109375,0.6501790285110474,0.2764326930046081,1.2912033796310425,300.7035217285156,284.95001220703125,293.1499938964844,291.6635437011719,300.7038879394531,302.88946533203125,300.7034606933594,1.0,0.7792007327079773,0.0,0.0,1.0,1.0,-3.844023942947388,7.88617217040155e-06,3.844016075134277,-0.8629150390625,1.0,0.0,0.0,357.72723388671875,326.0,4.107900142669678,0.0,5603.58544921875,0.0,291.9974975585937,293.0856628417969,291.67486572265625,291.67529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009929597377777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067440,302.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7034912109375,0.6937758922576904,0.3352577090263366,0.3113484382629394,302.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7035217285156,0.8614757061004639,0.6633093357086182,0.6354058384895325,302.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7035217285156,0.9377537965774536,0.8469193577766418,0.5955430865287781,302.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7035217285156,0.7208503484725952,0.3764849007129669,0.3667042255401611,302.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7034912109375,0.6501790285110474,0.2764326930046081,1.2912033796310425,300.7035217285156,284.95001220703125,293.1499938964844,291.6635437011719,300.7038879394531,302.88946533203125,300.7034606933594,1.0,0.7792007327079773,0.0,0.0,1.0,1.0,-3.844023942947388,7.88617217040155e-06,3.844016075134277,-0.8629150390625,1.0,0.0,0.0,357.72723388671875,326.0,4.107900142669678,0.0,5603.58544921875,0.0,291.9974975585937,293.0856628417969,291.67486572265625,291.67529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4009929597377777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067500,302.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.70458984375,0.6944568753242493,0.3331105709075928,0.3092425465583801,302.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7046203613281,0.8632044196128845,0.6611467003822327,0.6331935524940491,302.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7046203613281,0.940488576889038,0.8454340696334839,0.5943835377693176,302.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7046203613281,0.7215423583984375,0.3741712570190429,0.3643334805965423,302.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.70458984375,0.6509416103363037,0.2749102711677551,1.2834584712982178,300.7046203613281,284.95001220703125,293.1499938964844,291.6635437011719,300.7050476074219,302.8909606933594,300.7045593261719,1.0,0.7743148803710938,0.0,0.0,1.0,1.0,-3.825238943099976,7.810358511051163e-06,3.825231075286865,-0.8587082624435425,1.0,0.0,0.0,351.8408203125,326.0,4.155316352844238,0.0,5505.92138671875,0.0,291.9972839355469,293.08563232421875,291.67431640625,291.6747131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401010513305664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067560,302.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7057189941406,0.6951956152915955,0.3309753537178039,0.3071459829807281,302.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.70574951171875,0.8650116920471191,0.6589888334274292,0.6309843063354492,302.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.70574951171875,0.9432958960533142,0.8439481854438782,0.593222439289093,302.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7057189941406,0.7222840189933777,0.3718670308589935,0.3619700968265533,302.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7057189941406,0.6517616510391235,0.2734005153179168,1.275763988494873,300.70574951171875,284.95001220703125,293.1499938964844,291.6635437011719,300.7061767578125,302.8924865722656,300.7056579589844,1.0,0.7694146633148193,0.0,0.0,1.0,1.0,-3.8065531253814697,7.735314284218475e-06,3.8065454959869385,-0.8545250296592712,1.0,0.0,0.0,345.93292236328125,314.0,4.198844909667969,0.0,5409.25341796875,0.0,291.9971008300781,293.08563232421875,291.6737670898437,291.6741638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010288119316101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067620,302.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080078125,0.6968689560890198,0.3267480134963989,0.3029871582984924,302.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080383300781,0.8688870668411255,0.654690146446228,0.6265770196914673,302.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080383300781,0.949129581451416,0.8409721851348877,0.590894341468811,302.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080078125,0.7239346504211426,0.3672922253608703,0.3572705686092376,302.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7079772949219,0.6535987257957458,0.2704273462295532,1.2605620622634888,300.7080078125,284.95001220703125,293.1499938964844,291.6635437011719,300.7085266113281,302.8955993652344,300.7079467773437,1.0,0.7595716714859009,0.0,0.0,1.0,1.0,-3.769540548324585,7.587749678350519e-06,3.7695329189300537,-0.8462390899658203,1.0,0.0,0.0,334.0438537597656,302.0,4.282156467437744,0.0,5218.990234375,0.0,291.9967041015625,293.08563232421875,291.6728210449219,291.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010680019855499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067680,302.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080078125,0.6968689560890198,0.3267480134963989,0.3029871582984924,302.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080383300781,0.8688870668411255,0.654690146446228,0.6265770196914673,302.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080383300781,0.949129581451416,0.8409721851348877,0.590894341468811,302.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7080078125,0.7239346504211426,0.3672922253608703,0.3572705686092376,302.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7079772949219,0.6535987257957458,0.2704273462295532,1.2605620622634888,300.7080078125,284.95001220703125,293.1499938964844,291.6635437011719,300.7085266113281,302.8955993652344,300.7079467773437,1.0,0.7595716714859009,0.0,0.0,1.0,1.0,-3.769540548324585,7.587749678350519e-06,3.7695329189300537,-0.8462390899658203,1.0,0.0,0.0,334.0438537597656,302.0,4.282156467437744,0.0,5218.990234375,0.0,291.9967041015625,293.08563232421875,291.6728210449219,291.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010680019855499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067740,302.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103271484375,0.6987243294715881,0.3225549459457397,0.2988596260547638,302.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103271484375,0.8730355501174927,0.6504049897193909,0.6221829056739807,302.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103576660156,0.9551218152046204,0.8379921317100525,0.5885639786720276,302.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103271484375,0.7257407307624817,0.3627443313598633,0.3525968492031097,302.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7102966308594,0.6556299328804016,0.2674912214279175,1.2455300092697144,300.7103271484375,284.95001220703125,293.1499938964844,291.6635437011719,300.7108764648437,302.89874267578125,300.71026611328125,1.0,0.7496733069419861,0.0,0.0,1.0,1.0,-3.7326972484588623,7.44229146221187e-06,3.73268985748291,-0.837993323802948,1.0,0.0,0.0,322.2082824707031,290.0,4.356404781341553,0.0,5033.0498046875,0.0,291.996337890625,293.0856018066406,291.67193603515625,291.6722717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011090695858001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067800,302.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103271484375,0.6987243294715881,0.3225549459457397,0.2988596260547638,302.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103271484375,0.8730355501174927,0.6504049897193909,0.6221829056739807,302.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103576660156,0.9551218152046204,0.8379921317100525,0.5885639786720276,302.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7103271484375,0.7257407307624817,0.3627443313598633,0.3525968492031097,302.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7102966308594,0.6556299328804016,0.2674912214279175,1.2455300092697144,300.7103271484375,284.95001220703125,293.1499938964844,291.6635437011719,300.7108764648437,302.89874267578125,300.71026611328125,1.0,0.7496733069419861,0.0,0.0,1.0,1.0,-3.7326972484588623,7.44229146221187e-06,3.73268985748291,-0.837993323802948,1.0,0.0,0.0,322.2082824707031,290.0,4.356404781341553,0.0,5033.0498046875,0.0,291.996337890625,293.0856018066406,291.67193603515625,291.6722717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011090695858001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067860,302.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7126770019531,0.7008864283561707,0.3184190392494201,0.2947773337364197,302.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71270751953125,0.877598762512207,0.6461432576179504,0.6178041696548462,302.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.71270751953125,0.9613713026046752,0.8350048065185547,0.5862241983413696,302.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7126770019531,0.7278128862380981,0.3582413792610168,0.3479591310024261,302.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7126770019531,0.6579763889312744,0.2646163403987884,1.230743408203125,300.71270751953125,284.95001220703125,293.1499938964844,291.6635437011719,300.7133178710937,302.9019775390625,300.712646484375,1.0,0.7397323846817017,0.0,0.0,1.0,1.0,-3.696408033370972,7.300419838429661e-06,3.69640064239502,-0.8298808336257935,1.0,0.0,0.0,310.2731018066406,278.0,4.423996448516846,0.0,4851.1455078125,0.0,291.9959411621094,293.0855712890625,291.6711730957031,291.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011529684066772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067920,302.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7126770019531,0.7008864283561707,0.3184190392494201,0.2947773337364197,302.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71270751953125,0.877598762512207,0.6461432576179504,0.6178041696548462,302.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.71270751953125,0.9613713026046752,0.8350048065185547,0.5862241983413696,302.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7126770019531,0.7278128862380981,0.3582413792610168,0.3479591310024261,302.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7126770019531,0.6579763889312744,0.2646163403987884,1.230743408203125,300.71270751953125,284.95001220703125,293.1499938964844,291.6635437011719,300.7133178710937,302.9019775390625,300.712646484375,1.0,0.7397323846817017,0.0,0.0,1.0,1.0,-3.696408033370972,7.300419838429661e-06,3.69640064239502,-0.8298808336257935,1.0,0.0,0.0,310.2731018066406,278.0,4.423996448516846,0.0,4851.1455078125,0.0,291.9959411621094,293.0855712890625,291.6711730957031,291.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011529684066772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18067980,302.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.715087890625,0.703252911567688,0.314315915107727,0.2907265424728393,302.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7151184082031,0.8824740052223206,0.6418946385383606,0.6134397983551025,302.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7151184082031,0.9676979184150696,0.8320121765136719,0.5838825106620789,302.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.715087890625,0.7300662398338318,0.353764146566391,0.3433477878570556,302.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7150573730469,0.6605508923530579,0.2617769539356231,1.2161273956298828,300.715087890625,284.95001220703125,293.1499938964844,291.6635437011719,300.7157592773437,302.9052734375,300.7150573730469,1.0,0.7297342419624329,0.0,0.0,1.0,1.0,-3.660240650177002,7.160400400607614e-06,3.660233497619629,-0.8217958211898804,1.0,0.0,0.0,298.42840576171875,266.0,4.482546329498291,0.0,4673.5615234375,0.0,291.9955444335937,293.0855712890625,291.67047119140625,291.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011983871459961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068040,302.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.715087890625,0.703252911567688,0.314315915107727,0.2907265424728393,302.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7151184082031,0.8824740052223206,0.6418946385383606,0.6134397983551025,302.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7151184082031,0.9676979184150696,0.8320121765136719,0.5838825106620789,302.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.715087890625,0.7300662398338318,0.353764146566391,0.3433477878570556,302.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7150573730469,0.6605508923530579,0.2617769539356231,1.2161273956298828,300.715087890625,284.95001220703125,293.1499938964844,291.6635437011719,300.7157592773437,302.9052734375,300.7150573730469,1.0,0.7297342419624329,0.0,0.0,1.0,1.0,-3.660240650177002,7.160400400607614e-06,3.660233497619629,-0.8217958211898804,1.0,0.0,0.0,298.42840576171875,266.0,4.482546329498291,0.0,4673.5615234375,0.0,291.9955444335937,293.0855712890625,291.67047119140625,291.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4011983871459961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068100,302.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7162780761719,0.7045674920082092,0.3122835159301758,0.288716197013855,302.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71630859375,0.8850928544998169,0.6397783160209656,0.6112627387046814,302.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7163391113281,0.9709361791610718,0.8305126428604126,0.5827078819274902,302.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.71630859375,0.7313111424446106,0.3515406250953674,0.3410540819168091,302.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7162780761719,0.6619769930839539,0.2603779435157776,1.2089016437530518,300.71630859375,284.95001220703125,293.1499938964844,291.6635437011719,300.71697998046875,302.9069519042969,300.7162475585937,1.0,0.7247194647789001,0.0,0.0,1.0,1.0,-3.642362356185913,7.091696261340985e-06,3.64235520362854,-0.8178050518035889,1.0,0.0,0.0,292.470947265625,266.0,4.510831356048584,0.0,4586.2109375,0.0,291.995361328125,293.0855407714844,291.6701354980469,291.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40122190117836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068160,302.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7174987792969,0.7059500813484192,0.3102612197399139,0.2867149710655212,302.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.717529296875,0.8878111243247986,0.6376663446426392,0.6090899109840393,302.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7175598144531,0.9741885662078856,0.8290110230445862,0.5815320014953613,302.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.717529296875,0.7326189279556274,0.3493250906467438,0.3387679755687713,302.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7174987792969,0.6634791493415833,0.2589896917343139,1.2017251253128052,300.717529296875,284.95001220703125,293.1499938964844,291.6635437011719,300.7182312011719,302.9086303710937,300.7174987792969,1.0,0.7196905612945557,0.0,0.0,1.0,1.0,-3.62453866004944,7.023536454653367e-06,3.6245315074920654,-0.8138265013694763,1.0,0.0,0.0,286.52734375,254.0,4.538288593292236,0.0,4499.90576171875,0.0,291.9951477050781,293.0855407714844,291.6698303222656,291.67010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4012458026409149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068220,302.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.719970703125,0.709011971950531,0.3062627613544464,0.2827501893043518,302.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7200012207031,0.8936556577682495,0.633462131023407,0.6047584414482117,302.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.72003173828125,0.980798363685608,0.825996994972229,0.5791701078414917,302.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7200012207031,0.7355130314826965,0.3449304699897766,0.334226131439209,302.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.719970703125,0.6668092608451843,0.2562631964683532,1.1875778436660769,300.7200012207031,284.95001220703125,293.1499938964844,291.6635437011719,300.72076416015625,302.9120788574219,300.719970703125,1.0,0.7095952033996582,0.0,0.0,1.0,1.0,-3.589308261871338,6.889793439768255e-06,3.589301347732544,-0.8059662580490112,1.0,0.0,0.0,274.5814514160156,242.0,4.587031364440918,0.0,4330.25439453125,0.0,291.9947509765625,293.0855407714844,291.6693115234375,291.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4012953042984009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068280,302.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.719970703125,0.709011971950531,0.3062627613544464,0.2827501893043518,302.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7200012207031,0.8936556577682495,0.633462131023407,0.6047584414482117,302.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.72003173828125,0.980798363685608,0.825996994972229,0.5791701078414917,302.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7200012207031,0.7355130314826965,0.3449304699897766,0.334226131439209,302.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.719970703125,0.6668092608451843,0.2562631964683532,1.1875778436660769,300.7200012207031,284.95001220703125,293.1499938964844,291.6635437011719,300.72076416015625,302.9120788574219,300.719970703125,1.0,0.7095952033996582,0.0,0.0,1.0,1.0,-3.589308261871338,6.889793439768255e-06,3.589301347732544,-0.8059662580490112,1.0,0.0,0.0,274.5814514160156,242.0,4.587031364440918,0.0,4330.25439453125,0.0,291.9947509765625,293.0855407714844,291.6693115234375,291.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4012953042984009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068340,302.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.72247314453125,0.7122747898101807,0.3022936880588531,0.2788145840167999,302.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7225036621094,0.8999166488647461,0.6292703747749329,0.6004415154457092,302.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7225036621094,0.9873619079589844,0.822975218296051,0.5768052935600281,302.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.72247314453125,0.7386854290962219,0.3405590951442718,0.3297090530395508,302.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.72247314453125,0.6704649329185486,0.2535689175128937,1.1735897064208984,300.7225036621094,284.95001220703125,293.1499938964844,291.6635437011719,300.7232971191406,302.9155578613281,300.7224426269531,1.0,0.6994401216506958,0.0,0.0,1.0,1.0,-3.5541818141937256,6.757743904017843e-06,3.554174900054932,-0.7981334328651428,1.0,0.0,0.0,262.7434387207031,230.0,4.628885269165039,0.0,4164.732421875,0.0,291.994384765625,293.08551025390625,291.6688232421875,291.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013457894325256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068400,302.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.72247314453125,0.7122747898101807,0.3022936880588531,0.2788145840167999,302.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7225036621094,0.8999166488647461,0.6292703747749329,0.6004415154457092,302.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7225036621094,0.9873619079589844,0.822975218296051,0.5768052935600281,302.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.72247314453125,0.7386854290962219,0.3405590951442718,0.3297090530395508,302.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.72247314453125,0.6704649329185486,0.2535689175128937,1.1735897064208984,300.7225036621094,284.95001220703125,293.1499938964844,291.6635437011719,300.7232971191406,302.9155578613281,300.7224426269531,1.0,0.6994401216506958,0.0,0.0,1.0,1.0,-3.5541818141937256,6.757743904017843e-06,3.554174900054932,-0.7981334328651428,1.0,0.0,0.0,262.7434387207031,230.0,4.628885269165039,0.0,4164.732421875,0.0,291.994384765625,293.08551025390625,291.6688232421875,291.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013457894325256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068460,302.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250366210937,0.7158331871032715,0.2983767390251159,0.2749240100383758,302.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250671386719,0.9068447351455688,0.6251004934310913,0.5961433053016663,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250671386719,0.9939353466033936,0.8199861645698547,0.5744566917419434,302.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250366210937,0.742271363735199,0.3362290263175964,0.3252290785312652,302.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250061035156,0.6745849847793579,0.2509289681911468,1.159839153289795,300.7250366210937,284.95001220703125,293.1499938964844,291.6635437011719,300.72589111328125,302.9190979003906,300.7250061035156,1.0,0.6891738772392273,0.0,0.0,1.0,1.0,-3.518861055374145,6.626270533161005e-06,3.5188546180725098,-0.790260374546051,1.0,0.0,0.0,250.8779296875,218.0,4.683811664581299,0.0,4002.204345703125,0.0,291.9939880371094,293.0854797363281,291.6683654785156,291.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013981223106384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068520,302.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250366210937,0.7158331871032715,0.2983767390251159,0.2749240100383758,302.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250671386719,0.9068447351455688,0.6251004934310913,0.5961433053016663,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250671386719,0.9939353466033936,0.8199861645698547,0.5744566917419434,302.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250366210937,0.742271363735199,0.3362290263175964,0.3252290785312652,302.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7250061035156,0.6745849847793579,0.2509289681911468,1.159839153289795,300.7250366210937,284.95001220703125,293.1499938964844,291.6635437011719,300.72589111328125,302.9190979003906,300.7250061035156,1.0,0.6891738772392273,0.0,0.0,1.0,1.0,-3.518861055374145,6.626270533161005e-06,3.5188546180725098,-0.790260374546051,1.0,0.0,0.0,250.8779296875,218.0,4.683811664581299,0.0,4002.204345703125,0.0,291.9939880371094,293.0854797363281,291.6683654785156,291.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013981223106384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068580,302.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276611328125,0.7195184826850891,0.2944971919059753,0.2710772752761841,302.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276916503906,0.9145911335945128,0.6209433674812317,0.5918684601783752,302.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276916503906,0.9990000128746032,0.8171217441558838,0.5707752108573914,302.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276611328125,0.7461147904396057,0.3319286108016968,0.3207878768444061,302.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276306152344,0.6789931058883667,0.2483245879411697,1.146303653717041,300.7276916503906,284.95001220703125,293.1499938964844,291.6635437011719,300.7285461425781,302.92266845703125,300.7276306152344,1.0,0.6786574721336365,0.0,0.0,1.0,1.0,-3.48164963722229,6.489157840405824e-06,3.481642961502075,-0.7819461822509766,1.0,0.0,0.0,239.2201538085937,206.0,4.76808500289917,0.0,3839.847900390625,0.0,291.9935913085937,293.0854797363281,291.6679992675781,291.6681823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014520347118377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068640,302.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276611328125,0.7195184826850891,0.2944971919059753,0.2710772752761841,302.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276916503906,0.9145911335945128,0.6209433674812317,0.5918684601783752,302.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276916503906,0.9990000128746032,0.8171217441558838,0.5707752108573914,302.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276611328125,0.7461147904396057,0.3319286108016968,0.3207878768444061,302.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7276306152344,0.6789931058883667,0.2483245879411697,1.146303653717041,300.7276916503906,284.95001220703125,293.1499938964844,291.6635437011719,300.7285461425781,302.92266845703125,300.7276306152344,1.0,0.6786574721336365,0.0,0.0,1.0,1.0,-3.48164963722229,6.489157840405824e-06,3.481642961502075,-0.7819461822509766,1.0,0.0,0.0,239.2201538085937,206.0,4.76808500289917,0.0,3839.847900390625,0.0,291.9935913085937,293.0854797363281,291.6679992675781,291.6681823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014520347118377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068700,302.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7292785644531,0.7210049033164978,0.2925569713115692,0.2691836655139923,302.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.72930908203125,0.9180892705917358,0.6188598275184631,0.5897583365440369,302.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7293395996094,0.9990000128746032,0.8157305717468262,0.5638344287872314,302.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7292785644531,0.7477046847343445,0.3297760784626007,0.3185968995094299,302.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.729248046875,0.6808686256408691,0.2470216006040573,1.1396849155426023,300.72930908203125,284.95001220703125,293.1499938964844,291.6635437011719,300.7301940917969,302.9244079589844,300.7292785644531,1.0,0.6731829643249512,0.0,0.0,1.0,1.0,-3.4599814414978027,6.409891739167506e-06,3.459975004196167,-0.7769711017608643,1.0,0.0,0.0,233.9576416015625,206.0,5.120399951934815,0.0,3752.603515625,0.0,291.993408203125,293.0854797363281,291.6678161621094,291.6679992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4014805555343628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068760,302.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.730712890625,0.7224531173706055,0.2906297743320465,0.2673041522502899,302.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.73077392578125,0.9215864539146424,0.6167776584625244,0.587653398513794,302.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.73077392578125,0.9990000128746032,0.8145433068275452,0.5563213229179382,302.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7307434082031,0.7492687702178955,0.327633649110794,0.3164179623126983,302.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.730712890625,0.6827206611633301,0.2457267343997955,1.133120059967041,300.73077392578125,284.95001220703125,293.1499938964844,291.6635437011719,300.7314453125,302.9261169433594,300.7306823730469,1.0,0.6674280762672424,0.0,0.0,1.0,1.0,-3.4356815814971924,6.321687124000164e-06,3.4356751441955566,-0.7715391516685486,1.0,0.0,0.0,228.7328338623047,194.0,5.087768077850342,0.0,3662.404052734375,0.0,291.9931945800781,293.08544921875,291.6676330566406,291.6678161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4015100002288818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068820,302.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333679199219,0.7258022427558899,0.2868231832981109,0.2635717689990997,302.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333984375,0.9294268488883972,0.6126303672790527,0.5834444761276245,302.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7334289550781,0.9990000128746032,0.8125457763671875,0.5404467582702637,302.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333679199219,0.7529256939888,0.3233915865421295,0.3120830357074737,302.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333679199219,0.6869568228721619,0.2431720942258834,1.1200718879699707,300.7333984375,284.95001220703125,293.1499938964844,291.6635437011719,300.7339782714844,302.9296875,300.7333068847656,1.0,0.6555570363998413,0.0,0.0,1.0,1.0,-3.386106252670288,6.1436758187483065e-06,3.3861000537872314,-0.7604871988296509,1.0,0.0,0.0,217.97808837890625,182.0,4.917999267578125,0.0,3481.49365234375,0.0,291.9928283691406,293.08544921875,291.6673278808594,291.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4015673696994781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068880,302.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333679199219,0.7258022427558899,0.2868231832981109,0.2635717689990997,302.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333984375,0.9294268488883972,0.6126303672790527,0.5834444761276245,302.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7334289550781,0.9990000128746032,0.8125457763671875,0.5404467582702637,302.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333679199219,0.7529256939888,0.3233915865421295,0.3120830357074737,302.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7333679199219,0.6869568228721619,0.2431720942258834,1.1200718879699707,300.7333984375,284.95001220703125,293.1499938964844,291.6635437011719,300.7339782714844,302.9296875,300.7333068847656,1.0,0.6555570363998413,0.0,0.0,1.0,1.0,-3.386106252670288,6.1436758187483065e-06,3.3861000537872314,-0.7604871988296509,1.0,0.0,0.0,217.97808837890625,182.0,4.917999267578125,0.0,3481.49365234375,0.0,291.9928283691406,293.08544921875,291.6673278808594,291.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4015673696994781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18068940,302.84375,303.1499938964844,285.1499938964844,0.0,-0.0,300.73602294921875,0.7298377156257629,0.2830923497676849,0.2598917782306671,302.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7360534667969,0.9384022355079652,0.6085091233253479,0.5792447924613953,302.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7360534667969,0.9990000128746032,0.8110547065734863,0.5234103798866272,302.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.73602294921875,0.7573906779289246,0.3192189037799835,0.3077968060970306,302.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7359924316406,0.6919846534729004,0.2406710088253021,1.1071913242340088,300.7360534667969,284.95001220703125,293.1499938964844,291.6635437011719,300.73663330078125,302.9335021972656,300.7359619140625,1.0,0.6432613730430603,0.0,0.0,1.0,1.0,-3.3355536460876465,5.964811862213537e-06,3.335547685623169,-0.7492305040359497,1.0,0.0,0.0,206.863037109375,170.0,4.885451316833496,0.0,3300.95166015625,0.0,291.992431640625,293.0854187011719,291.66705322265625,291.6672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401624321937561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069000,302.84375,303.1499938964844,285.1499938964844,0.0,-0.0,300.73602294921875,0.7298377156257629,0.2830923497676849,0.2598917782306671,302.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7360534667969,0.9384022355079652,0.6085091233253479,0.5792447924613953,302.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7360534667969,0.9990000128746032,0.8110547065734863,0.5234103798866272,302.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.73602294921875,0.7573906779289246,0.3192189037799835,0.3077968060970306,302.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7359924316406,0.6919846534729004,0.2406710088253021,1.1071913242340088,300.7360534667969,284.95001220703125,293.1499938964844,291.6635437011719,300.73663330078125,302.9335021972656,300.7359619140625,1.0,0.6432613730430603,0.0,0.0,1.0,1.0,-3.3355536460876465,5.964811862213537e-06,3.335547685623169,-0.7492305040359497,1.0,0.0,0.0,206.863037109375,170.0,4.885451316833496,0.0,3300.95166015625,0.0,291.992431640625,293.0854187011719,291.66705322265625,291.6672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401624321937561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069060,302.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.73876953125,0.7345250248908997,0.2794291079044342,0.2562662065029144,302.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.73883056640625,0.9482381343841552,0.6044113039970398,0.5750606656074524,302.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.73883056640625,0.9990000128746032,0.8099582195281982,0.5055035948753357,302.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7388000488281,0.7626305818557739,0.3151090741157532,0.3035630881786346,302.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.73876953125,0.6977391242980957,0.2382187694311142,1.094498872756958,300.7388000488281,284.95001220703125,293.1499938964844,291.6635437011719,300.7394714355469,302.93756103515625,300.7387390136719,1.0,0.6306484937667847,0.0,0.0,1.0,1.0,-3.284228801727295,5.785954726889031e-06,3.2842230796813965,-0.7378087043762207,1.0,0.0,0.0,195.60153198242188,173.0,4.980316638946533,0.0,3122.886474609375,0.0,291.9920349121094,293.0853881835937,291.66680908203125,291.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4016832113265991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
