time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069120,302.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.73876953125,0.7345250248908997,0.2794291079044342,0.2562662065029144,302.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.73883056640625,0.9482381343841552,0.6044113039970398,0.5750606656074524,302.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.73883056640625,0.9990000128746032,0.8099582195281982,0.5055035948753357,302.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7388000488281,0.7626305818557739,0.3151090741157532,0.3035630881786346,302.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.73876953125,0.6977391242980957,0.2382187694311142,1.094498872756958,300.7388000488281,284.95001220703125,293.1499938964844,291.6635437011719,300.7394714355469,302.93756103515625,300.7387390136719,1.0,0.6306484937667847,0.0,0.0,1.0,1.0,-3.284228801727295,5.785954726889031e-06,3.2842230796813965,-0.7378087043762207,1.0,0.0,0.0,195.60153198242188,173.0,4.980316638946533,0.0,3122.886474609375,0.0,291.9920349121094,293.0853881835937,291.66680908203125,291.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4016832113265991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069180,302.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.74090576171875,0.7353483438491821,0.2758463621139526,0.2528876066207886,302.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7409362792969,0.951736330986023,0.6003628969192505,0.5711033940315247,302.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7409362792969,0.9990000128746032,0.8088580965995789,0.4970343112945556,302.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74090576171875,0.7635699510574341,0.3110799491405487,0.2995880246162414,302.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7408752441406,0.6993107199668884,0.2358430325984954,1.0830066204071045,300.7409362792969,284.95001220703125,293.1499938964844,291.6635437011719,300.7419738769531,302.9421691894531,300.74090576171875,1.0,0.6230697631835938,0.0,0.0,1.0,1.0,-3.2465929985046387,5.656730081682326e-06,3.24658751487732,-0.7297016978263855,1.0,0.0,0.0,189.81219482421875,191.0,4.680863857269287,0.0,3009.158935546875,0.0,291.9916381835937,293.0853881835937,291.6665954589844,291.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017389416694641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069240,302.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.74090576171875,0.7353483438491821,0.2758463621139526,0.2528876066207886,302.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7409362792969,0.951736330986023,0.6003628969192505,0.5711033940315247,302.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7409362792969,0.9990000128746032,0.8088580965995789,0.4970343112945556,302.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74090576171875,0.7635699510574341,0.3110799491405487,0.2995880246162414,302.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7408752441406,0.6993107199668884,0.2358430325984954,1.0830066204071045,300.7409362792969,284.95001220703125,293.1499938964844,291.6635437011719,300.7419738769531,302.9421691894531,300.74090576171875,1.0,0.6230697631835938,0.0,0.0,1.0,1.0,-3.2465929985046387,5.656730081682326e-06,3.24658751487732,-0.7297016978263855,1.0,0.0,0.0,189.81219482421875,191.0,4.680863857269287,0.0,3009.158935546875,0.0,291.9916381835937,293.0853881835937,291.6665954589844,291.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017389416694641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069300,302.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7416687011719,0.7331333160400391,0.2740874588489532,0.2513367235660553,302.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.74169921875,0.9493419528007508,0.5983619689941406,0.5692588686943054,302.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.74169921875,0.9990000128746032,0.8081465363502502,0.4988350570201874,302.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.74169921875,0.7611033916473389,0.3090991675853729,0.2977468371391296,302.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7416687011719,0.6972566246986389,0.2346912771463394,1.0779588222503662,300.74169921875,284.95001220703125,293.1499938964844,291.6635437011719,300.7430114746094,302.944580078125,300.74169921875,1.0,0.6223888993263245,0.0,0.0,1.0,1.0,-3.236365795135498,5.621990567306057e-06,3.2363600730896,-0.7276807427406311,1.0,0.0,0.0,190.24256896972656,191.0,4.313963890075684,0.0,2989.741455078125,0.0,291.991455078125,293.0853881835937,291.6664733886719,291.6666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017655551433563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069360,302.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7427062988281,0.7294544577598572,0.2723379731178283,0.2498646527528762,302.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.74273681640625,0.9445484280586244,0.5963690280914307,0.5674929618835449,302.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7427673339844,0.9990000128746032,0.807170033454895,0.5040746331214905,302.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7427062988281,0.7570262551307678,0.3071293234825134,0.2959898710250854,302.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7427062988281,0.6936087608337402,0.2335568815469741,1.0733327865600586,300.74273681640625,284.95001220703125,293.1499938964844,291.6635437011719,300.74432373046875,302.9468078613281,300.7427978515625,1.0,0.6231713891029358,0.0,0.0,1.0,1.0,-3.2310869693756104,5.604093075817218e-06,3.231081485748291,-0.7266232371330261,1.0,0.0,0.0,192.58843994140625,209.0,4.35921573638916,0.0,2991.466796875,0.0,291.9912414550781,293.0853576660156,291.6663818359375,291.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017918109893799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069420,302.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7447814941406,0.7195201516151428,0.2688327431678772,0.2470468133687973,302.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.74481201171875,0.930583119392395,0.5923882126808167,0.5640988349914551,302.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.74481201171875,0.9990000128746032,0.8044033646583557,0.5208611488342285,302.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7447814941406,0.7463271617889404,0.3031849563121795,0.2926111221313476,302.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7447509765625,0.6836221814155579,0.231312096118927,1.064835548400879,300.74481201171875,284.95001220703125,293.1499938964844,291.6635437011719,300.7466125488281,302.9504699707031,300.744873046875,1.0,0.6277969479560852,0.0,0.0,1.0,1.0,-3.229501485824585,5.598818006546935e-06,3.2294957637786865,-0.7264481782913208,1.0,0.0,0.0,200.9461364746093,212.0,4.2456488609313965,0.0,3034.177734375,0.0,291.9908752441406,293.0853576660156,291.66619873046875,291.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4018436074256897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069480,302.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7447814941406,0.7195201516151428,0.2688327431678772,0.2470468133687973,302.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.74481201171875,0.930583119392395,0.5923882126808167,0.5640988349914551,302.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.74481201171875,0.9990000128746032,0.8044033646583557,0.5208611488342285,302.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7447814941406,0.7463271617889404,0.3031849563121795,0.2926111221313476,302.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7447509765625,0.6836221814155579,0.231312096118927,1.064835548400879,300.74481201171875,284.95001220703125,293.1499938964844,291.6635437011719,300.7466125488281,302.9504699707031,300.744873046875,1.0,0.6277969479560852,0.0,0.0,1.0,1.0,-3.229501485824585,5.598818006546935e-06,3.2294957637786865,-0.7264481782913208,1.0,0.0,0.0,200.9461364746093,212.0,4.2456488609313965,0.0,3034.177734375,0.0,291.9908752441406,293.0853576660156,291.66619873046875,291.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4018436074256897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069540,302.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.74737548828125,0.7112485766410828,0.265270471572876,0.2441135644912719,302.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7474060058594,0.9198824763298036,0.5883746147155762,0.5606048703193665,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7474060058594,0.9990000128746032,0.8008724451065063,0.5332573652267456,302.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.74737548828125,0.7380473017692566,0.2991778254508972,0.2891077101230621,302.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.74737548828125,0.6759202480316162,0.2290481477975845,1.0559381246566772,300.7474060058594,284.95001220703125,293.1499938964844,291.6635437011719,300.7489929199219,302.9531555175781,300.7474670410156,1.0,0.6299036145210266,0.0,0.0,1.0,1.0,-3.22178316116333,5.572517693508416e-06,3.221777439117432,-0.7246075868606567,1.0,0.0,0.0,207.03233337402344,215.0,4.455832004547119,0.0,3051.149658203125,0.0,291.990478515625,293.0853271484375,291.6660461425781,291.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4018963575363159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069600,302.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.74737548828125,0.7112485766410828,0.265270471572876,0.2441135644912719,302.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7474060058594,0.9198824763298036,0.5883746147155762,0.5606048703193665,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7474060058594,0.9990000128746032,0.8008724451065063,0.5332573652267456,302.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.74737548828125,0.7380473017692566,0.2991778254508972,0.2891077101230621,302.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.74737548828125,0.6759202480316162,0.2290481477975845,1.0559381246566772,300.7474060058594,284.95001220703125,293.1499938964844,291.6635437011719,300.7489929199219,302.9531555175781,300.7474670410156,1.0,0.6299036145210266,0.0,0.0,1.0,1.0,-3.22178316116333,5.572517693508416e-06,3.221777439117432,-0.7246075868606567,1.0,0.0,0.0,207.03233337402344,215.0,4.455832004547119,0.0,3051.149658203125,0.0,291.990478515625,293.0853271484375,291.6660461425781,291.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4018963575363159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069660,302.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496032714844,0.7035572528839111,0.2616870701313019,0.2411120682954788,302.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.911125123500824,0.5843561887741089,0.5570570826530457,302.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.797001838684082,0.5433709621429443,302.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496032714844,0.7309496402740479,0.2951386868953705,0.2855228781700134,302.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.74957275390625,0.6694182753562927,0.2267893701791763,1.046830654144287,300.7496337890625,284.95001220703125,293.1499938964844,291.6635437011719,300.7511291503906,302.9559936523437,300.7496643066406,1.0,0.6311457753181458,0.0,0.0,1.0,1.0,-3.2108020782470703,5.5353239076794125e-06,3.210796594619751,-0.7221643924713135,1.0,0.0,0.0,211.9070281982422,218.0,4.321806907653809,0.0,3054.423095703125,0.0,291.9900817871094,293.0853271484375,291.6659240722656,291.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019462764263153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069720,302.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496032714844,0.7035572528839111,0.2616870701313019,0.2411120682954788,302.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.911125123500824,0.5843561887741089,0.5570570826530457,302.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496337890625,0.9990000128746032,0.797001838684082,0.5433709621429443,302.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7496032714844,0.7309496402740479,0.2951386868953705,0.2855228781700134,302.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.74957275390625,0.6694182753562927,0.2267893701791763,1.046830654144287,300.7496337890625,284.95001220703125,293.1499938964844,291.6635437011719,300.7511291503906,302.9559936523437,300.7496643066406,1.0,0.6311457753181458,0.0,0.0,1.0,1.0,-3.2108020782470703,5.5353239076794125e-06,3.210796594619751,-0.7221643924713135,1.0,0.0,0.0,211.9070281982422,218.0,4.321806907653809,0.0,3054.423095703125,0.0,291.9900817871094,293.0853271484375,291.6659240722656,291.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019462764263153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069780,302.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7523803710937,0.6963284015655518,0.2580702602863312,0.2380664497613906,302.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75244140625,0.9036384224891664,0.580346941947937,0.553495466709137,302.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,0.7929778695106506,0.552281379699707,302.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7523803710937,0.7243921756744385,0.2910903096199035,0.2819052040576935,302.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7523803710937,0.6635658144950867,0.2245410084724426,1.037672519683838,300.7524108886719,284.95001220703125,293.1499938964844,291.6635437011719,300.75421142578125,302.9601135253906,300.7524719238281,1.0,0.6318180561065674,0.0,0.0,1.0,1.0,-3.197627544403076,5.490868261404103e-06,3.197622060775757,-0.7192348837852478,1.0,0.0,0.0,216.1902313232422,221.0,4.836075305938721,0.0,3050.292236328125,0.0,291.9896850585937,293.0852966308594,291.6658020019531,291.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4020023047924042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069840,302.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7523803710937,0.6963284015655518,0.2580702602863312,0.2380664497613906,302.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75244140625,0.9036384224891664,0.580346941947937,0.553495466709137,302.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75244140625,0.9990000128746032,0.7929778695106506,0.552281379699707,302.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7523803710937,0.7243921756744385,0.2910903096199035,0.2819052040576935,302.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7523803710937,0.6635658144950867,0.2245410084724426,1.037672519683838,300.7524108886719,284.95001220703125,293.1499938964844,291.6635437011719,300.75421142578125,302.9601135253906,300.7524719238281,1.0,0.6318180561065674,0.0,0.0,1.0,1.0,-3.197627544403076,5.490868261404103e-06,3.197622060775757,-0.7192348837852478,1.0,0.0,0.0,216.1902313232422,221.0,4.836075305938721,0.0,3050.292236328125,0.0,291.9896850585937,293.0852966308594,291.6658020019531,291.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4020023047924042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069900,302.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.754150390625,0.69255131483078,0.2562386989593506,0.2365355342626571,302.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7542419433594,0.8999041318893433,0.5783424973487854,0.5517261028289795,302.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7542419433594,0.9986706376075744,0.7909950017929077,0.5541313290596008,302.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7541809082031,0.7209533452987671,0.2890622317790985,0.2801030576229095,302.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.754150390625,0.6605526208877563,0.2234148830175399,1.0331401824951172,300.75421142578125,284.95001220703125,293.1499938964844,291.6635437011719,300.75616455078125,302.9625549316406,300.7543029785156,1.0,0.6318829655647278,0.0,0.0,1.0,1.0,-3.1883344650268555,5.459578915179009e-06,3.188328981399536,-0.7171086072921753,1.0,0.0,0.0,218.470443725586,221.0,5.331902027130127,0.0,3042.890380859375,0.0,291.989501953125,293.0852966308594,291.6657409667969,291.6658630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4020355939865112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18069960,302.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.755859375,0.6885305047035217,0.2544120252132416,0.2350158542394638,302.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75592041015625,0.8958669304847717,0.5763340592384338,0.5499701499938965,302.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7559509277344,0.9957807660102844,0.789091944694519,0.5529897212982178,302.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7558898925781,0.7172319889068604,0.287029355764389,0.2783124446868896,302.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.755859375,0.6573482155799866,0.2222833931446075,1.0286638736724854,300.75592041015625,284.95001220703125,293.1499938964844,291.6635437011719,300.75750732421875,302.96405029296875,300.7559509277344,1.0,0.631681501865387,0.0,0.0,1.0,1.0,-3.175851345062256,5.417691227194155e-06,3.175846099853516,-0.7142511010169983,1.0,0.0,0.0,220.99696350097656,224.0,5.395941734313965,0.0,3029.81640625,0.0,291.98931884765625,293.08526611328125,291.66571044921875,291.6658020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4020695686340332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070020,302.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75787353515625,0.6812382340431213,0.2508410215377807,0.2320037484169006,302.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7579040527344,0.8886860609054565,0.5723292827606201,0.5464351177215576,302.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7579040527344,0.9903799891471864,0.7855541706085205,0.5506628155708313,302.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75787353515625,0.710148811340332,0.2829882204532623,0.2747151553630829,302.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75787353515625,0.6516546010971069,0.2200403362512588,1.0196211338043213,300.7579040527344,284.95001220703125,293.1499938964844,291.6635437011719,300.7589416503906,302.96630859375,300.75787353515625,1.0,0.6308589577674866,0.0,0.0,1.0,1.0,-3.150169610977173,5.3321623454394285e-06,3.1501643657684326,-0.7085801959037781,1.0,0.0,0.0,225.29910278320312,227.0,4.417768478393555,0.0,2998.836669921875,0.0,291.9889221191406,293.08526611328125,291.66558837890625,291.66571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021240174770355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070080,302.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75787353515625,0.6812382340431213,0.2508410215377807,0.2320037484169006,302.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7579040527344,0.8886860609054565,0.5723292827606201,0.5464351177215576,302.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7579040527344,0.9903799891471864,0.7855541706085205,0.5506628155708313,302.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75787353515625,0.710148811340332,0.2829882204532623,0.2747151553630829,302.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.75787353515625,0.6516546010971069,0.2200403362512588,1.0196211338043213,300.7579040527344,284.95001220703125,293.1499938964844,291.6635437011719,300.7589416503906,302.96630859375,300.75787353515625,1.0,0.6308589577674866,0.0,0.0,1.0,1.0,-3.150169610977173,5.3321623454394285e-06,3.1501643657684326,-0.7085801959037781,1.0,0.0,0.0,225.29910278320312,227.0,4.417768478393555,0.0,2998.836669921875,0.0,291.9889221191406,293.08526611328125,291.66558837890625,291.66571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021240174770355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070140,302.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7594299316406,0.6746547222137451,0.2473578155040741,0.2290483713150024,302.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75946044921875,0.8823017477989197,0.5683389902114868,0.5428884625434875,302.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75946044921875,0.9853662252426147,0.7822009325027466,0.5484681725502014,302.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7594299316406,0.7032827138900757,0.2789852023124695,0.2711266577243805,302.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7594299316406,0.6466193199157715,0.2178301811218261,1.0105977058410645,300.75946044921875,284.95001220703125,293.1499938964844,291.6635437011719,300.76025390625,302.96844482421875,300.7593994140625,1.0,0.6297541856765747,0.0,0.0,1.0,1.0,-3.124551296234131,5.2475297707133e-06,3.12454605102539,-0.7029225826263428,1.0,0.0,0.0,228.99380493164065,230.0,3.782984495162964,0.0,2965.266357421875,0.0,291.988525390625,293.0852355957031,291.66552734375,291.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021653831005096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070200,302.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7594299316406,0.6746547222137451,0.2473578155040741,0.2290483713150024,302.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75946044921875,0.8823017477989197,0.5683389902114868,0.5428884625434875,302.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.75946044921875,0.9853662252426147,0.7822009325027466,0.5484681725502014,302.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7594299316406,0.7032827138900757,0.2789852023124695,0.2711266577243805,302.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7594299316406,0.6466193199157715,0.2178301811218261,1.0105977058410645,300.75946044921875,284.95001220703125,293.1499938964844,291.6635437011719,300.76025390625,302.96844482421875,300.7593994140625,1.0,0.6297541856765747,0.0,0.0,1.0,1.0,-3.124551296234131,5.2475297707133e-06,3.12454605102539,-0.7029225826263428,1.0,0.0,0.0,228.99380493164065,230.0,3.782984495162964,0.0,2965.266357421875,0.0,291.988525390625,293.0852355957031,291.66552734375,291.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4021653831005096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070260,302.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608642578125,0.6685412526130676,0.2439398616552353,0.2261412441730499,302.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608947753906,0.8764183521270752,0.564362645149231,0.5393403768539429,302.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608947753906,0.9805383682250975,0.7789340019226074,0.5463363528251648,302.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608642578125,0.6967419981956482,0.2750182449817657,0.2675577104091644,302.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608642578125,0.6420124173164368,0.2156531661748886,1.0016534328460691,300.7608947753906,284.95001220703125,293.1499938964844,291.6635437011719,300.7615661621094,302.9706115722656,300.7608337402344,1.0,0.6285287737846375,0.0,0.0,1.0,1.0,-3.099181652069092,5.1643955885083415e-06,3.099176406860352,-0.6973227858543396,1.0,0.0,0.0,232.3533630371093,233.0,3.4423069953918457,0.0,2930.822021484375,0.0,291.9881286621094,293.0852355957031,291.6654357910156,291.6655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022007882595062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070320,302.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608642578125,0.6685412526130676,0.2439398616552353,0.2261412441730499,302.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608947753906,0.8764183521270752,0.564362645149231,0.5393403768539429,302.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608947753906,0.9805383682250975,0.7789340019226074,0.5463363528251648,302.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608642578125,0.6967419981956482,0.2750182449817657,0.2675577104091644,302.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608642578125,0.6420124173164368,0.2156531661748886,1.0016534328460691,300.7608947753906,284.95001220703125,293.1499938964844,291.6635437011719,300.7615661621094,302.9706115722656,300.7608337402344,1.0,0.6285287737846375,0.0,0.0,1.0,1.0,-3.099181652069092,5.1643955885083415e-06,3.099176406860352,-0.6973227858543396,1.0,0.0,0.0,232.3533630371093,233.0,3.4423069953918457,0.0,2930.822021484375,0.0,291.9881286621094,293.0852355957031,291.6654357910156,291.6655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022007882595062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070380,302.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7622375488281,0.662788987159729,0.2405828386545181,0.2232822626829147,302.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.76226806640625,0.8708934187889099,0.5604022741317749,0.5357978940010071,302.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.76226806640625,0.9758009910583496,0.7757124304771423,0.5442367792129517,302.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7622375488281,0.6904537677764893,0.2710893750190735,0.2640158236026764,302.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7622375488281,0.6377171277999878,0.2135131657123565,0.9928320050239564,300.76226806640625,284.95001220703125,293.1499938964844,291.6635437011719,300.7629089355469,302.9727783203125,300.7622375488281,1.0,0.6272578239440918,0.0,0.0,1.0,1.0,-3.0741186141967773,5.082926236354979e-06,3.074113607406616,-0.691791832447052,1.0,0.0,0.0,235.51046752929688,236.0,3.2720890045166016,0.0,2896.3154296875,0.0,291.9877319335937,293.085205078125,291.6653747558594,291.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022333025932312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070440,302.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7622375488281,0.662788987159729,0.2405828386545181,0.2232822626829147,302.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.76226806640625,0.8708934187889099,0.5604022741317749,0.5357978940010071,302.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.76226806640625,0.9758009910583496,0.7757124304771423,0.5442367792129517,302.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7622375488281,0.6904537677764893,0.2710893750190735,0.2640158236026764,302.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7622375488281,0.6377171277999878,0.2135131657123565,0.9928320050239564,300.76226806640625,284.95001220703125,293.1499938964844,291.6635437011719,300.7629089355469,302.9727783203125,300.7622375488281,1.0,0.6272578239440918,0.0,0.0,1.0,1.0,-3.0741186141967773,5.082926236354979e-06,3.074113607406616,-0.691791832447052,1.0,0.0,0.0,235.51046752929688,236.0,3.2720890045166016,0.0,2896.3154296875,0.0,291.9877319335937,293.085205078125,291.6653747558594,291.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022333025932312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070500,302.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.762939453125,0.6599968075752258,0.2389131188392639,0.2218598425388336,302.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7629699707031,0.8682113885879517,0.5584245324134827,0.5340277552604675,302.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7629699707031,0.9734193086624146,0.7741061449050903,0.5431901216506958,302.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.762939453125,0.6873604655265808,0.2691308259963989,0.262249231338501,302.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.762939453125,0.6356372237205505,0.2124490290880203,0.9884421229362488,300.762939453125,284.95001220703125,293.1499938964844,291.6635437011719,300.7635803222656,302.973876953125,300.7629089355469,1.0,0.6266199946403503,0.0,0.0,1.0,1.0,-3.061597347259521,5.042470547778066e-06,3.0615923404693604,-0.6890294551849365,1.0,0.0,0.0,237.0649871826172,236.0,3.204530715942383,0.0,2879.13818359375,0.0,291.987548828125,293.085205078125,291.66534423828125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402249276638031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070560,302.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7636108398437,0.65729820728302,0.2372683584690094,0.2204582840204239,302.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7636413574219,0.8656118512153625,0.5564550161361694,0.5322629809379578,302.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7636413574219,0.9710634350776672,0.7725076675415039,0.5421485900878906,302.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7636108398437,0.6843377351760864,0.2671907842159271,0.2604978680610657,302.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7636108398437,0.6336280107498169,0.211402416229248,0.984121024608612,300.7636413574219,284.95001220703125,293.1499938964844,291.6635437011719,300.7642517089844,302.9749755859375,300.7635803222656,1.0,0.6259883642196655,0.0,0.0,1.0,1.0,-3.0492725372314453,5.002808393328451e-06,3.049267530441284,-0.6863097548484802,1.0,0.0,0.0,238.57701110839844,239.0,3.1683926582336426,0.0,2862.1796875,0.0,291.98736572265625,293.085205078125,291.66534423828125,291.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022648334503174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070620,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.76495361328125,0.6520639061927795,0.2340063601732254,0.2176788449287414,302.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7649841308594,0.8605545163154602,0.5525262355804443,0.5287411212921143,302.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7649841308594,0.966328263282776,0.7693150043487549,0.5400682091712952,302.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.76495361328125,0.6784053444862366,0.263335645198822,0.2570167481899261,302.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.76495361328125,0.6297163367271423,0.2093313336372375,0.9755704998970032,300.7649841308594,284.95001220703125,293.1499938964844,291.6635437011719,300.765625,302.9771728515625,300.76495361328125,1.0,0.6247422695159912,0.0,0.0,1.0,1.0,-3.024759292602539,4.924394033878343e-06,3.024754285812378,-0.6808993816375732,1.0,0.0,0.0,241.57110595703125,242.0,3.120445966720581,0.0,2828.70703125,0.0,291.9869689941406,293.0851745605469,291.665283203125,291.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022956192493438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070680,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.76495361328125,0.6520639061927795,0.2340063601732254,0.2176788449287414,302.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7649841308594,0.8605545163154602,0.5525262355804443,0.5287411212921143,302.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7649841308594,0.966328263282776,0.7693150043487549,0.5400682091712952,302.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.76495361328125,0.6784053444862366,0.263335645198822,0.2570167481899261,302.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.76495361328125,0.6297163367271423,0.2093313336372375,0.9755704998970032,300.7649841308594,284.95001220703125,293.1499938964844,291.6635437011719,300.765625,302.9771728515625,300.76495361328125,1.0,0.6247422695159912,0.0,0.0,1.0,1.0,-3.024759292602539,4.924394033878343e-06,3.024754285812378,-0.6808993816375732,1.0,0.0,0.0,241.57110595703125,242.0,3.120445966720581,0.0,2828.70703125,0.0,291.9869689941406,293.0851745605469,291.665283203125,291.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022956192493438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070740,302.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.76629638671875,0.6470301747322083,0.2307749539613723,0.214926078915596,302.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7663269042969,0.8556709289550781,0.548609733581543,0.5252286195755005,302.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7663269042969,0.96156245470047,0.7661253809928894,0.5379893779754639,302.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.76629638671875,0.672622799873352,0.2595111131668091,0.2535619437694549,302.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.76629638671875,0.62591153383255,0.2072864174842834,0.9671287536621094,300.7663269042969,284.95001220703125,293.1499938964844,291.6635437011719,300.7669677734375,302.9793701171875,300.76629638671875,1.0,0.6235224008560181,0.0,0.0,1.0,1.0,-3.0004146099090576,4.847137915930944e-06,3.0004096031188965,-0.6755260229110718,1.0,0.0,0.0,244.5357360839844,245.0,3.0901412963867188,0.0,2795.82958984375,0.0,291.986572265625,293.08514404296875,291.66522216796875,291.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023261666297912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070800,302.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.76629638671875,0.6470301747322083,0.2307749539613723,0.214926078915596,302.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7663269042969,0.8556709289550781,0.548609733581543,0.5252286195755005,302.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7663269042969,0.96156245470047,0.7661253809928894,0.5379893779754639,302.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.76629638671875,0.672622799873352,0.2595111131668091,0.2535619437694549,302.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.76629638671875,0.62591153383255,0.2072864174842834,0.9671287536621094,300.7663269042969,284.95001220703125,293.1499938964844,291.6635437011719,300.7669677734375,302.9793701171875,300.76629638671875,1.0,0.6235224008560181,0.0,0.0,1.0,1.0,-3.0004146099090576,4.847137915930944e-06,3.0004096031188965,-0.6755260229110718,1.0,0.0,0.0,244.5357360839844,245.0,3.0901412963867188,0.0,2795.82958984375,0.0,291.986572265625,293.08514404296875,291.66522216796875,291.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023261666297912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070860,302.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.76763916015625,0.6421870589256287,0.2275770753622055,0.212202101945877,302.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7676696777344,0.8509518504142761,0.5447074174880981,0.5217273831367493,302.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7676696777344,0.95677649974823,0.7629365921020508,0.5359102487564087,302.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.76763916015625,0.6670017838478088,0.2557213306427002,0.2501377463340759,302.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.76763916015625,0.622179388999939,0.2052707374095916,0.9588100910186768,300.7676696777344,284.95001220703125,293.1499938964844,291.6635437011719,300.768310546875,302.9815673828125,300.7676086425781,1.0,0.6223406791687012,0.0,0.0,1.0,1.0,-2.9763195514678955,4.7712815103295725e-06,2.976314783096313,-0.6702064275741577,1.0,0.0,0.0,247.4771423339844,248.0,3.0674118995666504,0.0,2763.672607421875,0.0,291.9861755371094,293.08514404296875,291.6651916503906,291.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023565351963043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070920,302.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.76763916015625,0.6421870589256287,0.2275770753622055,0.212202101945877,302.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7676696777344,0.8509518504142761,0.5447074174880981,0.5217273831367493,302.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7676696777344,0.95677649974823,0.7629365921020508,0.5359102487564087,302.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.76763916015625,0.6670017838478088,0.2557213306427002,0.2501377463340759,302.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.76763916015625,0.622179388999939,0.2052707374095916,0.9588100910186768,300.7676696777344,284.95001220703125,293.1499938964844,291.6635437011719,300.768310546875,302.9815673828125,300.7676086425781,1.0,0.6223406791687012,0.0,0.0,1.0,1.0,-2.9763195514678955,4.7712815103295725e-06,2.976314783096313,-0.6702064275741577,1.0,0.0,0.0,247.4771423339844,248.0,3.0674118995666504,0.0,2763.672607421875,0.0,291.9861755371094,293.08514404296875,291.6651916503906,291.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023565351963043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18070980,302.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689514160156,0.6375095844268799,0.2244101762771606,0.2095047235488891,302.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689819335937,0.8463791608810425,0.5408181548118591,0.5182368159294128,302.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689819335937,0.95197331905365,0.7597470879554749,0.533829927444458,302.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689514160156,0.6615406274795532,0.2519632875919342,0.2467420697212219,302.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689514160156,0.6184711456298828,0.2032818347215652,0.9506059885025024,300.7689819335937,284.95001220703125,293.1499938964844,291.6635437011719,300.7696533203125,302.9837341308594,300.7689514160156,1.0,0.6211971640586853,0.0,0.0,1.0,1.0,-2.952432870864868,4.696677024185192e-06,2.952428102493286,-0.6649306416511536,1.0,0.0,0.0,250.4061584472656,236.0,3.051239013671875,0.0,2732.217041015625,0.0,291.9858093261719,293.0851135253906,291.6651611328125,291.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402386724948883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
