time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071040,302.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689514160156,0.6375095844268799,0.2244101762771606,0.2095047235488891,302.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689819335937,0.8463791608810425,0.5408181548118591,0.5182368159294128,302.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689819335937,0.95197331905365,0.7597470879554749,0.533829927444458,302.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689514160156,0.6615406274795532,0.2519632875919342,0.2467420697212219,302.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7689514160156,0.6184711456298828,0.2032818347215652,0.9506059885025024,300.7689819335937,284.95001220703125,293.1499938964844,291.6635437011719,300.7696533203125,302.9837341308594,300.7689514160156,1.0,0.6211971640586853,0.0,0.0,1.0,1.0,-2.952432870864868,4.696677024185192e-06,2.952428102493286,-0.6649306416511536,1.0,0.0,0.0,250.4061584472656,236.0,3.051239013671875,0.0,2732.217041015625,0.0,291.9858093261719,293.0851135253906,291.6651611328125,291.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402386724948883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071100,302.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.76971435546875,0.6365441679954529,0.2228259444236755,0.2080515623092651,302.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7697448730469,0.8459987640380859,0.5388720631599426,0.5163813233375549,302.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7697448730469,0.951999843120575,0.7581514716148376,0.5327086448669434,302.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.76971435546875,0.6603654026985168,0.2500827312469482,0.2449338138103485,302.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.76971435546875,0.6179289221763611,0.2022859454154968,0.945980966091156,300.7697448730469,284.95001220703125,293.1499938964844,291.6635437011719,300.7703857421875,302.9848022460937,300.76971435546875,1.0,0.6186614036560059,0.0,0.0,1.0,1.0,-2.93932580947876,4.655971679312643e-06,2.939321279525757,-0.66200190782547,1.0,0.0,0.0,249.0579376220703,236.0,3.128310441970825,0.0,2700.330322265625,0.0,291.985595703125,293.0851135253906,291.6651306152344,291.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024023115634918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071160,302.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7704162597656,0.6362209916114807,0.2212535142898559,0.2065585702657699,302.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7704467773437,0.8465133905410767,0.5369316935539246,0.514478325843811,302.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7704772949219,0.9531856179237366,0.7565582990646362,0.5315502285957336,302.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7704467773437,0.6599154472351074,0.2482131570577621,0.243082970380783,302.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7704162597656,0.6180243492126465,0.2012994885444641,0.9411476254463196,300.7704467773437,284.95001220703125,293.1499938964844,291.6635437011719,300.7710876464844,302.98590087890625,300.7704162597656,1.0,0.6155256032943726,0.0,0.0,1.0,1.0,-2.9258177280426025,4.614220415533055e-06,2.9258131980896,-0.6590043306350708,1.0,0.0,0.0,246.3914031982422,224.0,3.133791446685791,0.0,2661.2939453125,0.0,291.98541259765625,293.0851135253906,291.6651306152344,291.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024180769920349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071220,302.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718505859375,0.6367664337158203,0.2181468456983566,0.2035204023122787,302.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718811035156,0.849219799041748,0.5330712795257568,0.5106000900268555,302.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718811035156,0.9576539397239684,0.7533808350563049,0.5291725397109985,302.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718505859375,0.660354495048523,0.2445097267627716,0.2393238097429275,302.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718505859375,0.6194048523902893,0.1993588656187057,0.9311923980712892,300.7718811035156,284.95001220703125,293.1499938964844,291.6635437011719,300.77252197265625,302.9881591796875,300.7718200683594,1.0,0.6079055070877075,0.0,0.0,1.0,1.0,-2.8981645107269287,4.529345460468903e-06,2.898159980773926,-0.6528730988502502,1.0,0.0,0.0,238.76608276367188,212.0,3.145087242126465,0.0,2571.63232421875,0.0,291.9850158691406,293.0850830078125,291.66510009765625,291.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024497270584106,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071280,302.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718505859375,0.6367664337158203,0.2181468456983566,0.2035204023122787,302.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718811035156,0.849219799041748,0.5330712795257568,0.5106000900268555,302.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718811035156,0.9576539397239684,0.7533808350563049,0.5291725397109985,302.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718505859375,0.660354495048523,0.2445097267627716,0.2393238097429275,302.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7718505859375,0.6194048523902893,0.1993588656187057,0.9311923980712892,300.7718811035156,284.95001220703125,293.1499938964844,291.6635437011719,300.77252197265625,302.9881591796875,300.7718200683594,1.0,0.6079055070877075,0.0,0.0,1.0,1.0,-2.8981645107269287,4.529345460468903e-06,2.898159980773926,-0.6528730988502502,1.0,0.0,0.0,238.76608276367188,212.0,3.145087242126465,0.0,2571.63232421875,0.0,291.9850158691406,293.0850830078125,291.66510009765625,291.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024497270584106,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071340,302.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733154296875,0.6384289264678955,0.215084820985794,0.2004541754722595,302.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733459472656,0.8535350561141968,0.529245913028717,0.5066795945167542,302.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733459472656,0.963927447795868,0.7502148747444153,0.526748776435852,302.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733154296875,0.6620447039604187,0.2408527284860611,0.2355355024337768,302.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733154296875,0.621881902217865,0.1974633187055587,0.9210903644561768,300.7733459472656,284.95001220703125,293.1499938964844,291.6635437011719,300.7740173339844,302.99053955078125,300.7732849121094,1.0,0.5991561412811279,0.0,0.0,1.0,1.0,-2.87016224861145,4.444211754162097e-06,2.870157718658448,-0.6466656923294067,1.0,0.0,0.0,229.29031372070312,200.0,3.193749189376831,0.0,2473.77001953125,0.0,291.984619140625,293.0850830078125,291.6650695800781,291.6651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024822413921356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071400,302.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733154296875,0.6384289264678955,0.215084820985794,0.2004541754722595,302.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733459472656,0.8535350561141968,0.529245913028717,0.5066795945167542,302.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733459472656,0.963927447795868,0.7502148747444153,0.526748776435852,302.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733154296875,0.6620447039604187,0.2408527284860611,0.2355355024337768,302.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7733154296875,0.621881902217865,0.1974633187055587,0.9210903644561768,300.7733459472656,284.95001220703125,293.1499938964844,291.6635437011719,300.7740173339844,302.99053955078125,300.7732849121094,1.0,0.5991561412811279,0.0,0.0,1.0,1.0,-2.87016224861145,4.444211754162097e-06,2.870157718658448,-0.6466656923294067,1.0,0.0,0.0,229.29031372070312,200.0,3.193749189376831,0.0,2473.77001953125,0.0,291.984619140625,293.0850830078125,291.6650695800781,291.6651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024822413921356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071460,302.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748107910156,0.6409194469451904,0.2120682597160339,0.1973900198936462,302.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748718261719,0.8590763807296753,0.5254539847373962,0.50275057554245,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748718261719,0.9712751507759094,0.7470594048500061,0.5243025422096252,302.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748413085937,0.664654552936554,0.2372411042451858,0.2317497134208679,302.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748107910156,0.6251415014266968,0.1956127136945724,0.9109991788864136,300.7748413085937,284.95001220703125,293.1499938964844,291.6635437011719,300.77557373046875,302.9930419921875,300.7748107910156,1.0,0.5897440314292908,0.0,0.0,1.0,1.0,-2.842146396636963,4.3598520278465e-06,2.84214186668396,-0.6404533982276917,1.0,0.0,0.0,218.8092193603516,188.0,3.2637317180633545,0.0,2372.696533203125,0.0,291.9842529296875,293.0850524902344,291.6650390625,291.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025160670280456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071520,302.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748107910156,0.6409194469451904,0.2120682597160339,0.1973900198936462,302.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748718261719,0.8590763807296753,0.5254539847373962,0.50275057554245,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748718261719,0.9712751507759094,0.7470594048500061,0.5243025422096252,302.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748413085937,0.664654552936554,0.2372411042451858,0.2317497134208679,302.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7748107910156,0.6251415014266968,0.1956127136945724,0.9109991788864136,300.7748413085937,284.95001220703125,293.1499938964844,291.6635437011719,300.77557373046875,302.9930419921875,300.7748107910156,1.0,0.5897440314292908,0.0,0.0,1.0,1.0,-2.842146396636963,4.3598520278465e-06,2.84214186668396,-0.6404533982276917,1.0,0.0,0.0,218.8092193603516,188.0,3.2637317180633545,0.0,2372.696533203125,0.0,291.9842529296875,293.0850524902344,291.6650390625,291.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025160670280456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071580,302.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7763977050781,0.6441130042076111,0.2090954184532165,0.1943442076444625,302.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.77642822265625,0.8656758069992065,0.5216911435127258,0.4988273084163666,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.77642822265625,0.979235827922821,0.7439125180244446,0.5218462347984314,302.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7763977050781,0.6680312752723694,0.2336715012788772,0.227981835603714,302.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7763977050781,0.6290493607521057,0.1938038170337677,0.9009928107261658,300.77642822265625,284.95001220703125,293.1499938964844,291.6635437011719,300.7772216796875,302.9955749511719,300.7763977050781,1.0,0.5799230337142944,0.0,0.0,1.0,1.0,-2.814265251159668,4.276706931705121e-06,2.8142611980438232,-0.6342672109603882,1.0,0.0,0.0,207.7950897216797,176.0,3.339721441268921,0.0,2271.08056640625,0.0,291.9838562011719,293.0850524902344,291.6650390625,291.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025512635707855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071640,302.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7763977050781,0.6441130042076111,0.2090954184532165,0.1943442076444625,302.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.77642822265625,0.8656758069992065,0.5216911435127258,0.4988273084163666,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.77642822265625,0.979235827922821,0.7439125180244446,0.5218462347984314,302.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7763977050781,0.6680312752723694,0.2336715012788772,0.227981835603714,302.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7763977050781,0.6290493607521057,0.1938038170337677,0.9009928107261658,300.77642822265625,284.95001220703125,293.1499938964844,291.6635437011719,300.7772216796875,302.9955749511719,300.7763977050781,1.0,0.5799230337142944,0.0,0.0,1.0,1.0,-2.814265251159668,4.276706931705121e-06,2.8142611980438232,-0.6342672109603882,1.0,0.0,0.0,207.7950897216797,176.0,3.339721441268921,0.0,2271.08056640625,0.0,291.9838562011719,293.0850524902344,291.6650390625,291.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025512635707855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071700,302.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7771911621094,0.6459648013114929,0.2076243013143539,0.192830353975296,302.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7772521972656,0.8693594932556152,0.5198193788528442,0.4968699514865875,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7772521972656,0.98334938287735,0.7423416972160339,0.5206162929534912,302.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7772216796875,0.6699923276901245,0.2319012135267257,0.2261067032814026,302.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7771911621094,0.6312399506568909,0.1929138004779815,0.8960314989089966,300.7772216796875,284.95001220703125,293.1499938964844,291.6635437011719,300.7780456542969,302.99688720703125,300.7771911621094,1.0,0.5749024152755737,0.0,0.0,1.0,1.0,-2.8003931045532227,4.2356382436992135e-06,2.800388813018799,-0.6311873197555542,1.0,0.0,0.0,202.1708831787109,176.0,3.377622365951538,0.0,2220.512939453125,0.0,291.983642578125,293.08502197265625,291.6650085449219,291.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025693833827972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071760,302.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.77801513671875,0.6480153799057007,0.2061658799648285,0.1913246363401413,302.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.778076171875,0.8733347654342651,0.517955482006073,0.4949165284633636,302.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.778076171875,0.9875402450561525,0.7407731413841248,0.5193852782249451,302.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7780456542969,0.6721630692481995,0.2301429063081741,0.2242394387722015,302.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.77801513671875,0.633618175983429,0.1920356303453445,0.8911073803901672,300.7780456542969,284.95001220703125,293.1499938964844,291.6635437011719,300.7789001464844,302.9981689453125,300.77801513671875,1.0,0.5698124170303345,0.0,0.0,1.0,1.0,-2.786606550216675,4.195020665065385e-06,2.786602258682251,-0.6281248927116394,1.0,0.0,0.0,196.4667205810547,164.0,3.413493394851685,0.0,2170.148193359375,0.0,291.98345947265625,293.08502197265625,291.6650085449219,291.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025878310203552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071820,302.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797241210937,0.6526313424110413,0.2032794803380966,0.1883394420146942,302.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797546386719,0.8820338845252991,0.5142453908920288,0.4910251796245575,302.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.77978515625,0.995912790298462,0.7376724481582642,0.5169426798820496,302.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797241210937,0.6770297884941101,0.2266554832458496,0.2205311805009842,303.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797241210937,0.6388777494430542,0.1903081834316253,0.8813832402229309,300.7797546386719,284.95001220703125,293.1499938964844,291.6635437011719,300.7806396484375,303.00079345703125,300.7797241210937,1.0,0.5594220757484436,0.0,0.0,1.0,1.0,-2.7584304809570312,4.112614533369197e-06,2.7584264278411865,-0.6218507289886475,1.0,0.0,0.0,185.00425720214844,152.0,3.4934089183807373,0.0,2070.185546875,0.0,291.9830627441406,293.0849914550781,291.6650085449219,291.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4026258587837219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071880,302.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797241210937,0.6526313424110413,0.2032794803380966,0.1883394420146942,302.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797546386719,0.8820338845252991,0.5142453908920288,0.4910251796245575,302.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.77978515625,0.995912790298462,0.7376724481582642,0.5169426798820496,302.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797241210937,0.6770297884941101,0.2266554832458496,0.2205311805009842,303.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7797241210937,0.6388777494430542,0.1903081834316253,0.8813832402229309,300.7797546386719,284.95001220703125,293.1499938964844,291.6635437011719,300.7806396484375,303.00079345703125,300.7797241210937,1.0,0.5594220757484436,0.0,0.0,1.0,1.0,-2.7584304809570312,4.112614533369197e-06,2.7584264278411865,-0.6218507289886475,1.0,0.0,0.0,185.00425720214844,152.0,3.4934089183807373,0.0,2070.185546875,0.0,291.9830627441406,293.0849914550781,291.6650085449219,291.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4026258587837219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18071940,302.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7806701660156,0.6552085876464844,0.2017865180969238,0.1868000477552414,302.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7807006835937,0.8868146538734436,0.5123202800750732,0.4890115857124328,302.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7807312011719,0.9990000128746032,0.7360779643058777,0.5146229863166809,302.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7806701660156,0.6797268390655518,0.2248498201370239,0.2186161577701568,303.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7806701660156,0.6418002247810364,0.1894175857305526,0.8763896822929382,300.7807006835937,284.95001220703125,293.1499938964844,291.6635437011719,300.7816772460937,303.0021667480469,300.7806701660156,1.0,0.5539173483848572,0.0,0.0,1.0,1.0,-2.743051528930664,4.067961526743602e-06,2.74304747581482,-0.61838698387146,1.0,0.0,0.0,179.156494140625,152.0,3.5919156074523926,0.0,2017.9827880859373,0.0,291.9828796386719,293.0849914550781,291.6649780273437,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4026460647583008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072000,302.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7818298339844,0.6571766138076782,0.2004055827856063,0.1854066997766494,302.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7818908691406,0.8906485438346863,0.5105374455451965,0.4871793687343597,302.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7818908691406,0.9990000128746032,0.7347325682640076,0.5071172714233398,302.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7818298339844,0.6817501783370972,0.2231823801994323,0.2168786823749542,303.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7818298339844,0.6441339254379272,0.188593178987503,0.8719190359115601,300.7818603515625,284.95001220703125,293.1499938964844,291.6635437011719,300.7827453613281,303.0032958984375,300.7818298339844,1.0,0.5485027432441711,0.0,0.0,1.0,1.0,-2.723904609680176,4.012681529275142e-06,2.723900556564331,-0.6140247583389282,1.0,0.0,0.0,174.2882537841797,140.0,3.873545408248901,0.0,1964.0498046875,0.0,291.9826965332031,293.0849914550781,291.6649780273437,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4026667475700378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072060,302.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838134765625,0.661605715751648,0.1975501179695129,0.1825218647718429,302.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838439941406,0.8990938067436218,0.5068334937095642,0.4833713173866272,302.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.78387451171875,0.9990000128746032,0.7324557304382324,0.4895162582397461,302.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838134765625,0.6862834095954895,0.2197379320859909,0.2132846117019653,303.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838134765625,0.6493746042251587,0.186906024813652,0.8627248406410217,300.7838439941406,284.95001220703125,293.1499938964844,291.6635437011719,300.7843933105469,303.0057373046875,300.78375244140625,1.0,0.5365227460861206,0.0,0.0,1.0,1.0,-2.678994655609131,3.884619218297303e-06,2.678990840911865,-0.6039645075798035,1.0,0.0,0.0,164.10562133789062,128.0,3.774645090103149,0.0,1848.11865234375,0.0,291.9822998046875,293.0849609375,291.6649780273437,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027095139026642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072120,302.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838134765625,0.661605715751648,0.1975501179695129,0.1825218647718429,302.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838439941406,0.8990938067436218,0.5068334937095642,0.4833713173866272,302.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.78387451171875,0.9990000128746032,0.7324557304382324,0.4895162582397461,302.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838134765625,0.6862834095954895,0.2197379320859909,0.2132846117019653,303.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7838134765625,0.6493746042251587,0.186906024813652,0.8627248406410217,300.7838439941406,284.95001220703125,293.1499938964844,291.6635437011719,300.7843933105469,303.0057373046875,300.78375244140625,1.0,0.5365227460861206,0.0,0.0,1.0,1.0,-2.678994655609131,3.884619218297303e-06,2.678990840911865,-0.6039645075798035,1.0,0.0,0.0,164.10562133789062,128.0,3.774645090103149,0.0,1848.11865234375,0.0,291.9822998046875,293.0849609375,291.6649780273437,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027095139026642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072180,302.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855529785156,0.667180597782135,0.1947384476661682,0.1796559244394302,302.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855834960937,0.9093174934387208,0.5031558871269226,0.4795670807361603,302.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7856140136719,0.9990000128746032,0.7307738065719604,0.4703010320663452,302.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855529785156,0.691974937915802,0.216343492269516,0.209717109799385,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855529785156,0.6558213233947754,0.1852791160345077,0.8536930680274963,300.7855834960937,284.95001220703125,293.1499938964844,291.6635437011719,300.7861022949219,303.0084228515625,300.7854919433594,1.0,0.5239154696464539,0.0,0.0,1.0,1.0,-2.632763147354126,3.754994622795493e-06,2.6327593326568604,-0.5936368107795715,1.0,0.0,0.0,153.46153259277344,116.0,3.672018527984619,0.0,1731.3671875,0.0,291.9819030761719,293.0849609375,291.6649475097656,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027498066425323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072240,302.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855529785156,0.667180597782135,0.1947384476661682,0.1796559244394302,302.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855834960937,0.9093174934387208,0.5031558871269226,0.4795670807361603,302.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7856140136719,0.9990000128746032,0.7307738065719604,0.4703010320663452,302.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855529785156,0.691974937915802,0.216343492269516,0.209717109799385,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.7855529785156,0.6558213233947754,0.1852791160345077,0.8536930680274963,300.7855834960937,284.95001220703125,293.1499938964844,291.6635437011719,300.7861022949219,303.0084228515625,300.7854919433594,1.0,0.5239154696464539,0.0,0.0,1.0,1.0,-2.632763147354126,3.754994622795493e-06,2.6327593326568604,-0.5936368107795715,1.0,0.0,0.0,153.46153259277344,116.0,3.672018527984619,0.0,1731.3671875,0.0,291.9819030761719,293.0849609375,291.6649475097656,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027498066425323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072300,302.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.78643798828125,0.670396089553833,0.1933477371931076,0.1782332211732864,302.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7864990234375,0.9153827428817748,0.5013260841369629,0.4776699542999267,302.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7864990234375,0.9990000128746032,0.7301197052001953,0.4602078199386596,302.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7864685058594,0.695237398147583,0.2146633416414261,0.2079459726810455,303.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.78643798828125,0.659509003162384,0.1844863593578338,0.8492538928985596,300.7864990234375,284.95001220703125,293.1499938964844,291.6635437011719,300.7870483398437,303.00982666015625,300.7864074707031,1.0,0.5174221992492676,0.0,0.0,1.0,1.0,-2.6091787815093994,3.689721552291303e-06,2.609174966812134,-0.5883643627166748,1.0,0.0,0.0,148.0509490966797,116.0,3.680908679962158,0.0,1673.3013916015625,0.0,291.9817199707031,293.0849304199219,291.6649475097656,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027701020240783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072360,302.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7873840332031,0.6739174723625183,0.191967099905014,0.1768181174993515,302.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.78741455078125,0.9220653772354126,0.4995023906230926,0.4757769703865051,302.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7874450683594,0.9990000128746032,0.729586124420166,0.4498071670532226,302.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7873840332031,0.6987909078598022,0.2129948139190673,0.2061841934919357,303.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7873840332031,0.6635326147079468,0.1837070286273956,0.8448684215545654,300.78741455078125,284.95001220703125,293.1499938964844,291.6635437011719,300.7879943847656,303.01129150390625,300.7873229980469,1.0,0.5108115673065186,0.0,0.0,1.0,1.0,-2.585301637649536,3.6242252008378273e-06,2.5852978229522705,-0.5830238461494446,1.0,0.0,0.0,142.60231018066406,119.0,3.7157657146453857,0.0,1615.606689453125,0.0,291.98150634765625,293.0849304199219,291.6649475097656,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027906954288482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072420,302.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7885437011719,0.6765964031219482,0.1892554014921188,0.1741826683282852,302.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7886047363281,0.9287897348403932,0.4958944916725158,0.4721850752830505,302.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7886047363281,0.9990000128746032,0.7285612225532532,0.4381572008132934,302.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7885437011719,0.7012796998023987,0.2097115367650985,0.2028693556785583,303.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7885437011719,0.6674662828445435,0.1822062581777572,0.8371094465255737,300.78857421875,284.95001220703125,293.1499938964844,291.6635437011719,300.78955078125,303.0145263671875,300.7885437011719,1.0,0.5026754140853882,0.0,0.0,1.0,1.0,-2.5504939556121826,3.5299078717798693e-06,2.550490379333496,-0.5754190683364868,1.0,0.0,0.0,136.357177734375,122.0,3.36684513092041,0.0,1540.58349609375,0.0,291.9811096191406,293.0849304199219,291.6649475097656,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028278589248657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072480,302.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7885437011719,0.6765964031219482,0.1892554014921188,0.1741826683282852,302.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.7886047363281,0.9287897348403932,0.4958944916725158,0.4721850752830505,302.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7886047363281,0.9990000128746032,0.7285612225532532,0.4381572008132934,302.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7885437011719,0.7012796998023987,0.2097115367650985,0.2028693556785583,303.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7885437011719,0.6674662828445435,0.1822062581777572,0.8371094465255737,300.78857421875,284.95001220703125,293.1499938964844,291.6635437011719,300.78955078125,303.0145263671875,300.7885437011719,1.0,0.5026754140853882,0.0,0.0,1.0,1.0,-2.5504939556121826,3.5299078717798693e-06,2.550490379333496,-0.5754190683364868,1.0,0.0,0.0,136.357177734375,122.0,3.36684513092041,0.0,1540.58349609375,0.0,291.9811096191406,293.0849304199219,291.6649475097656,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028278589248657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072540,302.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7903747558594,0.6759743690490723,0.1865884363651275,0.1717028468847274,302.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7904357910156,0.9303903579711914,0.4923174679279327,0.4687413871288299,302.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7904357910156,0.9990000128746032,0.727304220199585,0.4330431818962097,302.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7903747558594,0.7003154158592224,0.2064781188964843,0.1997238397598266,303.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7903747558594,0.6682626605033875,0.1807564795017242,0.8301689028739929,300.7904052734375,284.95001220703125,293.1499938964844,291.6635437011719,300.7917785644531,303.0177917480469,300.7904357910156,1.0,0.4975997805595398,0.0,0.0,1.0,1.0,-2.525116205215454,3.4618758490978507e-06,2.525112628936768,-0.5697697997093201,1.0,0.0,0.0,133.33151245117188,125.0,3.718627452850342,0.0,1493.589599609375,0.0,291.9807434082031,293.0848999023437,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028692543506622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072600,302.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7903747558594,0.6759743690490723,0.1865884363651275,0.1717028468847274,302.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7904357910156,0.9303903579711914,0.4923174679279327,0.4687413871288299,302.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7904357910156,0.9990000128746032,0.727304220199585,0.4330431818962097,302.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7903747558594,0.7003154158592224,0.2064781188964843,0.1997238397598266,303.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7903747558594,0.6682626605033875,0.1807564795017242,0.8301689028739929,300.7904052734375,284.95001220703125,293.1499938964844,291.6635437011719,300.7917785644531,303.0177917480469,300.7904357910156,1.0,0.4975997805595398,0.0,0.0,1.0,1.0,-2.525116205215454,3.4618758490978507e-06,2.525112628936768,-0.5697697997093201,1.0,0.0,0.0,133.33151245117188,125.0,3.718627452850342,0.0,1493.589599609375,0.0,291.9807434082031,293.0848999023437,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028692543506622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072660,302.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7923889160156,0.6732694506645203,0.183952197432518,0.1693153381347656,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7924499511719,0.9287465810775756,0.4887600541114807,0.4653834402561188,302.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7924499511719,0.9990000128746032,0.7257038354873657,0.4318972527980804,302.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7924194335937,0.6971594095230103,0.203273668885231,0.1966753304004669,303.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7923889160156,0.6670519709587097,0.1793335676193237,0.8236817717552185,300.7924499511719,284.95001220703125,293.1499938964844,291.6635437011719,300.7940979003906,303.0209045410156,300.79248046875,1.0,0.4944724142551422,0.0,0.0,1.0,1.0,-2.50537657737732,3.4093998237949563e-06,2.505373239517212,-0.5653383135795593,1.0,0.0,0.0,132.19815063476562,128.0,3.977224349975586,0.0,1462.8182373046875,0.0,291.9803466796875,293.0848999023437,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4029158353805542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072720,302.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7923889160156,0.6732694506645203,0.183952197432518,0.1693153381347656,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7924499511719,0.9287465810775756,0.4887600541114807,0.4653834402561188,302.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.7924499511719,0.9990000128746032,0.7257038354873657,0.4318972527980804,302.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7924194335937,0.6971594095230103,0.203273668885231,0.1966753304004669,303.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7923889160156,0.6670519709587097,0.1793335676193237,0.8236817717552185,300.7924499511719,284.95001220703125,293.1499938964844,291.6635437011719,300.7940979003906,303.0209045410156,300.79248046875,1.0,0.4944724142551422,0.0,0.0,1.0,1.0,-2.50537657737732,3.4093998237949563e-06,2.505373239517212,-0.5653383135795593,1.0,0.0,0.0,132.19815063476562,128.0,3.977224349975586,0.0,1462.8182373046875,0.0,291.9803466796875,293.0848999023437,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4029158353805542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072780,302.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945251464844,0.6691827774047852,0.1813416332006454,0.1669938564300537,302.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945861816406,0.9249048233032228,0.4852176606655121,0.4620842635631561,302.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945861816406,0.9990000128746032,0.7237486839294434,0.4334214031696319,302.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945251464844,0.6925073862075806,0.2000862658023834,0.1936895996332168,303.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945251464844,0.6644905209541321,0.1779276728630066,0.817490816116333,300.7945556640625,284.95001220703125,293.1499938964844,291.6635437011719,300.79638671875,303.0238037109375,300.79461669921875,1.0,0.4926627874374389,0.0,0.0,1.0,1.0,-2.4894256591796875,3.3672706649667816e-06,2.489422082901001,-0.561721920967102,1.0,0.0,0.0,132.32635498046875,131.0,4.121725082397461,0.0,1442.6846923828125,0.0,291.9799499511719,293.0848693847656,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402965098619461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072840,302.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945251464844,0.6691827774047852,0.1813416332006454,0.1669938564300537,302.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945861816406,0.9249048233032228,0.4852176606655121,0.4620842635631561,302.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945861816406,0.9990000128746032,0.7237486839294434,0.4334214031696319,302.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945251464844,0.6925073862075806,0.2000862658023834,0.1936895996332168,303.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7945251464844,0.6644905209541321,0.1779276728630066,0.817490816116333,300.7945556640625,284.95001220703125,293.1499938964844,291.6635437011719,300.79638671875,303.0238037109375,300.79461669921875,1.0,0.4926627874374389,0.0,0.0,1.0,1.0,-2.4894256591796875,3.3672706649667816e-06,2.489422082901001,-0.561721920967102,1.0,0.0,0.0,132.32635498046875,131.0,4.121725082397461,0.0,1442.6846923828125,0.0,291.9799499511719,293.0848693847656,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402965098619461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18072900,302.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.79559326171875,0.6667776703834534,0.1800449788570404,0.1658528298139572,302.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.795654296875,0.9223928451538086,0.4834513068199157,0.4604516327381134,302.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.795654296875,0.9990000128746032,0.7226413488388062,0.4349204003810882,302.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.79559326171875,0.6897733807563782,0.1984965652227401,0.1922134310007095,303.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.79559326171875,0.6628501415252686,0.1772295385599136,0.8144775032997131,300.7956237792969,284.95001220703125,293.1499938964844,291.6635437011719,300.7975158691406,303.025146484375,300.7956848144531,1.0,0.4921250939369201,0.0,0.0,1.0,1.0,-2.4824929237365723,3.3490357509435853e-06,2.4824893474578857,-0.5601374506950378,1.0,0.0,0.0,132.74061584472656,131.0,4.154472351074219,0.0,1435.520263671875,0.0,291.9797668457031,293.0848693847656,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4029901325702667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
