time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072960,302.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.796630859375,0.6642014384269714,0.1787538230419159,0.1647229492664337,302.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.79669189453125,0.9195958375930786,0.4816881120204925,0.458828330039978,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7967224121094,0.9990000128746032,0.7214515805244446,0.4367978870868683,302.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7966613769531,0.6868366003036499,0.1969089806079864,0.1907458454370498,303.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.796630859375,0.6610353589057922,0.1765340864658355,0.8115077018737793,300.79669189453125,284.95001220703125,293.1499938964844,291.6635437011719,300.7986145019531,303.02642822265625,300.7967529296875,1.0,0.4917804896831512,0.0,0.0,1.0,1.0,-2.4761087894439697,3.332283995405305e-06,2.4761054515838623,-0.5586705207824707,1.0,0.0,0.0,133.3376007080078,134.0,4.163810253143311,0.0,1429.8564453125,0.0,291.97955322265625,293.0848388671875,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030150771141052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073020,302.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987365722656,0.6587207913398743,0.1761853396892547,0.1624897569417953,302.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987976074219,0.9134640693664552,0.4781696796417236,0.455603688955307,302.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987976074219,0.9990000128746032,0.7188560962677002,0.44138303399086,302.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987365722656,0.6805464625358582,0.1937390565872192,0.1878302246332168,303.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987365722656,0.6570581197738647,0.1751495003700256,0.8056672215461731,300.7987670898437,284.95001220703125,293.1499938964844,291.6635437011719,300.8007202148437,303.02880859375,300.798828125,1.0,0.4915213584899902,0.0,0.0,1.0,1.0,-2.4645395278930664,3.302022832940565e-06,2.464536190032959,-0.5559927225112915,1.0,0.0,0.0,134.94137573242188,137.0,4.131030559539795,0.0,1421.8392333984375,0.0,291.97918701171875,293.0848388671875,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030643403530121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073080,302.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987365722656,0.6587207913398743,0.1761853396892547,0.1624897569417953,302.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987976074219,0.9134640693664552,0.4781696796417236,0.455603688955307,302.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987976074219,0.9990000128746032,0.7188560962677002,0.44138303399086,302.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987365722656,0.6805464625358582,0.1937390565872192,0.1878302246332168,303.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7987365722656,0.6570581197738647,0.1751495003700256,0.8056672215461731,300.7987670898437,284.95001220703125,293.1499938964844,291.6635437011719,300.8007202148437,303.02880859375,300.798828125,1.0,0.4915213584899902,0.0,0.0,1.0,1.0,-2.4645395278930664,3.302022832940565e-06,2.464536190032959,-0.5559927225112915,1.0,0.0,0.0,134.94137573242188,137.0,4.131030559539795,0.0,1421.8392333984375,0.0,291.97918701171875,293.0848388671875,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030643403530121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073140,302.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7999572753906,0.6552959680557251,0.1746537834405899,0.16116563975811,302.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8000183105469,0.9095855951309204,0.4760637879371643,0.4536813497543335,302.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8000183105469,0.9990000128746032,0.717165470123291,0.4445592761039734,302.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7999572753906,0.6765831112861633,0.1918416619300842,0.1860924810171127,303.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7999572753906,0.6545155048370361,0.1743223071098327,0.8022163510322571,300.79998779296875,284.95001220703125,293.1499938964844,291.6635437011719,300.8019104003906,303.0301208496094,300.800048828125,1.0,0.4915913641452789,0.0,0.0,1.0,1.0,-2.4582176208496094,3.285539833086659e-06,2.458214282989502,-0.5545181632041931,1.0,0.0,0.0,136.11964416503906,137.0,4.085149765014648,0.0,1418.7462158203125,0.0,291.9789428710937,293.0848388671875,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030930995941162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073200,302.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.8007507324219,0.6529996395111084,0.1736356019973755,0.1602872312068939,302.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8008117675781,0.9070051312446594,0.4746614694595337,0.4524030983448028,302.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8008117675781,0.9990000128746032,0.7160008549690247,0.4467737078666687,302.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8007507324219,0.6739109754562378,0.1905783861875534,0.1849372833967209,303.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8007507324219,0.6527976989746094,0.1737717986106872,0.7999292016029358,300.80078125,284.95001220703125,293.1499938964844,291.6635437011719,300.8027038574219,303.03094482421875,300.80084228515625,1.0,0.4916936159133911,0.0,0.0,1.0,1.0,-2.454153299331665,3.274962864452391e-06,2.4541499614715576,-0.553567111492157,1.0,0.0,0.0,136.95826721191406,140.0,4.0480475425720215,0.0,1417.0987548828125,0.0,291.9787902832031,293.0848083496094,291.6649169921875,291.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031119644641876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073260,302.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8026428222656,0.6471982002258301,0.1711040586233139,0.1581116765737533,302.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8027038574219,0.9005979895591736,0.4711635708808899,0.4492229223251343,302.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8027038574219,0.9990000128746032,0.7129039764404297,0.4527262449264526,302.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8026733398437,0.667116641998291,0.1874306350946426,0.1820666044950485,303.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8026428222656,0.6484009027481079,0.1723998188972473,0.7942700386047363,300.8027038574219,284.95001220703125,293.1499938964844,291.6635437011719,300.8045654296875,303.0328674316406,300.8027648925781,1.0,0.492182970046997,0.0,0.0,1.0,1.0,-2.444617748260498,3.25020801028586e-06,2.44461441040039,-0.5513222813606262,1.0,0.0,0.0,139.28170776367188,128.0,3.930854320526123,0.0,1414.730712890625,0.0,291.9783935546875,293.0848083496094,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031572639942169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073320,302.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8026428222656,0.6471982002258301,0.1711040586233139,0.1581116765737533,302.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8027038574219,0.9005979895591736,0.4711635708808899,0.4492229223251343,302.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8027038574219,0.9990000128746032,0.7129039764404297,0.4527262449264526,302.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8026733398437,0.667116641998291,0.1874306350946426,0.1820666044950485,303.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8026428222656,0.6484009027481079,0.1723998188972473,0.7942700386047363,300.8027038574219,284.95001220703125,293.1499938964844,291.6635437011719,300.8045654296875,303.0328674316406,300.8027648925781,1.0,0.492182970046997,0.0,0.0,1.0,1.0,-2.444617748260498,3.25020801028586e-06,2.44461441040039,-0.5513222813606262,1.0,0.0,0.0,139.28170776367188,128.0,3.930854320526123,0.0,1414.730712890625,0.0,291.9783935546875,293.0848083496094,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031572639942169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073380,302.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052062988281,0.6456891894340515,0.1685596853494644,0.1557748317718505,302.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052673339844,0.900680661201477,0.4676482081413269,0.4458697140216827,302.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052673339844,0.9990000128746032,0.7099341154098511,0.4492268860340118,302.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052062988281,0.6650119423866272,0.1842713356018066,0.1790256202220916,303.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052062988281,0.6483031511306763,0.171006754040718,0.7877702713012695,300.8052673339844,284.95001220703125,293.1499938964844,291.6635437011719,300.8067626953125,303.0344543457031,300.8052673339844,1.0,0.4874409139156341,0.0,0.0,1.0,1.0,-2.422137975692749,3.1922138532536337e-06,2.4221348762512207,-0.5460107922554016,1.0,0.0,0.0,137.0338897705078,116.0,4.233121871948242,0.0,1377.2476806640625,0.0,291.9779968261719,293.08477783203125,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032061100006103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073440,302.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052062988281,0.6456891894340515,0.1685596853494644,0.1557748317718505,302.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052673339844,0.900680661201477,0.4676482081413269,0.4458697140216827,302.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052673339844,0.9990000128746032,0.7099341154098511,0.4492268860340118,302.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052062988281,0.6650119423866272,0.1842713356018066,0.1790256202220916,303.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052062988281,0.6483031511306763,0.171006754040718,0.7877702713012695,300.8052673339844,284.95001220703125,293.1499938964844,291.6635437011719,300.8067626953125,303.0344543457031,300.8052673339844,1.0,0.4874409139156341,0.0,0.0,1.0,1.0,-2.422137975692749,3.1922138532536337e-06,2.4221348762512207,-0.5460107922554016,1.0,0.0,0.0,137.0338897705078,116.0,4.233121871948242,0.0,1377.2476806640625,0.0,291.9779968261719,293.08477783203125,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032061100006103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073500,302.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8061828613281,0.6462310552597046,0.1672941148281097,0.1545616090297699,302.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8062438964844,0.9026957750320436,0.4658924043178558,0.4441423714160919,302.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.8062744140625,0.9990000128746032,0.708648681640625,0.4445854723453522,302.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.80621337890625,0.6653817892074585,0.1827010363340377,0.1774598807096481,303.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8061828613281,0.6495773792266846,0.1703137159347534,0.7842783331871033,300.8062438964844,284.95001220703125,293.1499938964844,291.6635437011719,300.8075561523437,303.0351867675781,300.80621337890625,1.0,0.483727216720581,0.0,0.0,1.0,1.0,-2.406957626342773,3.153408897560439e-06,2.406954288482666,-0.542536735534668,1.0,0.0,0.0,134.52700805664062,116.0,4.038577556610107,0.0,1348.2225341796875,0.0,291.9778137207031,293.08477783203125,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032290875911712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073560,302.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8070983886719,0.6473785638809204,0.1660355627536773,0.1533343940973281,302.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8071594238281,0.9056828022003174,0.4641400873661041,0.4423971772193908,302.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.80718994140625,0.9990000128746032,0.7075101137161255,0.4386749863624573,302.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.80712890625,0.6664115786552429,0.1811395138502121,0.1758811026811599,303.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.80712890625,0.6514860391616821,0.1696280688047409,0.78071528673172,300.8071594238281,284.95001220703125,293.1499938964844,291.6635437011719,300.80828857421875,303.0359191894531,300.80712890625,1.0,0.4793969392776489,0.0,0.0,1.0,1.0,-2.390113592147827,3.1106421829463216e-06,2.39011025428772,-0.5387020707130432,1.0,0.0,0.0,131.4459991455078,119.0,3.864166736602783,0.0,1315.173583984375,0.0,291.9776306152344,293.08477783203125,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032504260540008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073620,302.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.80816650390625,0.6463193893432617,0.163564532995224,0.1510350257158279,302.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8081970214844,0.9065055847167968,0.4606708586215973,0.4390589892864227,302.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8082275390625,0.9990000128746032,0.7053564190864563,0.4342601001262665,302.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.80816650390625,0.6647828221321106,0.1780639737844467,0.172889232635498,303.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.80816650390625,0.6519138813018799,0.1683080345392227,0.7743802666664124,300.8081970214844,284.95001220703125,293.1499938964844,291.6635437011719,300.8093566894531,303.03778076171875,300.8081970214844,1.0,0.4750010073184967,0.0,0.0,1.0,1.0,-2.3668224811553955,3.052068223041715e-06,2.366819381713867,-0.5335423350334167,1.0,0.0,0.0,128.8352813720703,122.0,3.201660394668579,0.0,1276.81298828125,0.0,291.97723388671875,293.0847473144531,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032848179340362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073680,302.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.80816650390625,0.6463193893432617,0.163564532995224,0.1510350257158279,302.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8081970214844,0.9065055847167968,0.4606708586215973,0.4390589892864227,302.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8082275390625,0.9990000128746032,0.7053564190864563,0.4342601001262665,302.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.80816650390625,0.6647828221321106,0.1780639737844467,0.172889232635498,303.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.80816650390625,0.6519138813018799,0.1683080345392227,0.7743802666664124,300.8081970214844,284.95001220703125,293.1499938964844,291.6635437011719,300.8093566894531,303.03778076171875,300.8081970214844,1.0,0.4750010073184967,0.0,0.0,1.0,1.0,-2.3668224811553955,3.052068223041715e-06,2.366819381713867,-0.5335423350334167,1.0,0.0,0.0,128.8352813720703,122.0,3.201660394668579,0.0,1276.81298828125,0.0,291.97723388671875,293.0847473144531,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4032848179340362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073740,302.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8095703125,0.6434981226921082,0.1611295938491821,0.1488354504108429,302.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.80963134765625,0.9045154452323914,0.4572256505489349,0.4358128011226654,302.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.80963134765625,0.9990000128746032,0.703076958656311,0.4337252378463745,302.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8095703125,0.6612093448638916,0.1750232726335525,0.1700019985437393,303.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8095703125,0.6505460739135742,0.1670276522636413,0.7685651183128357,300.8096008300781,284.95001220703125,293.1499938964844,291.6635437011719,300.8109741210937,303.03973388671875,300.80963134765625,1.0,0.4723970293998718,0.0,0.0,1.0,1.0,-2.349181890487671,3.008028443218791e-06,2.3491790294647217,-0.529541015625,1.0,0.0,0.0,128.06956481933594,125.0,3.2466957569122314,0.0,1253.0382080078125,0.0,291.9768371582031,293.0847473144531,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033183157444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073800,302.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8095703125,0.6434981226921082,0.1611295938491821,0.1488354504108429,302.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.80963134765625,0.9045154452323914,0.4572256505489349,0.4358128011226654,302.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.80963134765625,0.9990000128746032,0.703076958656311,0.4337252378463745,302.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8095703125,0.6612093448638916,0.1750232726335525,0.1700019985437393,303.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8095703125,0.6505460739135742,0.1670276522636413,0.7685651183128357,300.8096008300781,284.95001220703125,293.1499938964844,291.6635437011719,300.8109741210937,303.03973388671875,300.80963134765625,1.0,0.4723970293998718,0.0,0.0,1.0,1.0,-2.349181890487671,3.008028443218791e-06,2.3491790294647217,-0.529541015625,1.0,0.0,0.0,128.06956481933594,125.0,3.2466957569122314,0.0,1253.0382080078125,0.0,291.9768371582031,293.0847473144531,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033183157444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073860,302.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111267089844,0.6396397352218628,0.1587218642234802,0.1466992944478988,302.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111572265625,0.9009026288986206,0.4537976682186126,0.4326232075691223,302.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111877441406,0.9990000128746032,0.7005771398544312,0.4355682134628296,302.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111267089844,0.6564896106719971,0.1720075160264969,0.1671795099973678,303.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111267089844,0.6480907797813416,0.1657710522413253,0.763059139251709,300.8111572265625,284.95001220703125,293.1499938964844,291.6635437011719,300.81268310546875,303.04168701171875,300.8111877441406,1.0,0.4710064530372619,0.0,0.0,1.0,1.0,-2.334989786148072,2.9728164463449502e-06,2.334986925125122,-0.5262929797172546,1.0,0.0,0.0,128.42579650878906,128.0,3.350120782852173,0.0,1237.996337890625,0.0,291.9764404296875,293.084716796875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033540487289428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073920,302.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111267089844,0.6396397352218628,0.1587218642234802,0.1466992944478988,302.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111572265625,0.9009026288986206,0.4537976682186126,0.4326232075691223,302.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111877441406,0.9990000128746032,0.7005771398544312,0.4355682134628296,302.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111267089844,0.6564896106719971,0.1720075160264969,0.1671795099973678,303.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8111267089844,0.6480907797813416,0.1657710522413253,0.763059139251709,300.8111572265625,284.95001220703125,293.1499938964844,291.6635437011719,300.81268310546875,303.04168701171875,300.8111877441406,1.0,0.4710064530372619,0.0,0.0,1.0,1.0,-2.334989786148072,2.9728164463449502e-06,2.334986925125122,-0.5262929797172546,1.0,0.0,0.0,128.42579650878906,128.0,3.350120782852173,0.0,1237.996337890625,0.0,291.9764404296875,293.084716796875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033540487289428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18073980,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127136230469,0.6351249814033508,0.1563404500484466,0.1446134895086288,302.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127746582031,0.8961771130561829,0.4503844678401947,0.429475724697113,302.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127746582031,0.9990000128746032,0.697830080986023,0.439067393541336,302.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127136230469,0.6510590314865112,0.1690150499343872,0.164407268166542,303.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127136230469,0.6449226140975952,0.1645297259092331,0.7577638626098633,300.812744140625,284.95001220703125,293.1499938964844,291.6635437011719,300.8143920898437,303.04351806640625,300.81280517578125,1.0,0.4704743325710296,0.0,0.0,1.0,1.0,-2.3232131004333496,2.943743083960726e-06,2.3232100009918213,-0.5235741138458252,1.0,0.0,0.0,129.5726318359375,131.0,3.4127893447875977,0.0,1228.9932861328125,0.0,291.97607421875,293.084716796875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033911526203155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074040,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127136230469,0.6351249814033508,0.1563404500484466,0.1446134895086288,302.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127746582031,0.8961771130561829,0.4503844678401947,0.429475724697113,302.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127746582031,0.9990000128746032,0.697830080986023,0.439067393541336,302.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127136230469,0.6510590314865112,0.1690150499343872,0.164407268166542,303.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8127136230469,0.6449226140975952,0.1645297259092331,0.7577638626098633,300.812744140625,284.95001220703125,293.1499938964844,291.6635437011719,300.8143920898437,303.04351806640625,300.81280517578125,1.0,0.4704743325710296,0.0,0.0,1.0,1.0,-2.3232131004333496,2.943743083960726e-06,2.3232100009918213,-0.5235741138458252,1.0,0.0,0.0,129.5726318359375,131.0,3.4127893447875977,0.0,1228.9932861328125,0.0,291.97607421875,293.084716796875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033911526203155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074100,302.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.8135070800781,0.6327048540115356,0.1551605761051178,0.1435877382755279,302.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.8135681152344,0.8935145139694214,0.448682963848114,0.4279148280620575,302.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8135681152344,0.9990000128746032,0.6963625550270081,0.4412774741649627,302.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8135070800781,0.648179292678833,0.1675282567739486,0.1630379110574722,303.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.8135070800781,0.6431577801704407,0.1639129966497421,0.7551741600036621,300.8135681152344,284.95001220703125,293.1499938964844,291.6635437011719,300.8152160644531,303.0444030761719,300.8135986328125,1.0,0.4704512357711792,0.0,0.0,1.0,1.0,-2.31799840927124,2.930911705334438e-06,2.317995309829712,-0.5223630666732788,1.0,0.0,0.0,130.37063598632812,131.0,3.419994831085205,0.0,1226.1763916015625,0.0,291.9758605957031,293.0846862792969,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034098386764526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074160,302.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8143005371094,0.6302205324172974,0.1539878398180008,0.1425716876983642,302.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.8143615722656,0.8907283544540405,0.4469844698905945,0.4263603687286377,302.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8143615722656,0.9990000128746032,0.6948419809341431,0.4436932504177093,302.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.8143005371094,0.6452469229698181,0.166047602891922,0.1616778522729873,303.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8143005371094,0.6413232088088989,0.163298025727272,0.7526108622550964,300.8143310546875,284.95001220703125,293.1499938964844,291.6635437011719,300.8160095214844,303.04522705078125,300.8143920898437,1.0,0.4705413281917572,0.0,0.0,1.0,1.0,-2.313098669052124,2.918879545177333e-06,2.313095808029175,-0.5212217569351196,1.0,0.0,0.0,131.27268981933594,119.0,3.412297248840332,0.0,1224.1336669921875,0.0,291.9756774902344,293.0846862792969,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034283459186554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074220,302.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8165283203125,0.6291760206222534,0.1516355574131012,0.1403881162405014,302.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.81658935546875,0.8914674520492554,0.4435713589191437,0.4230847954750061,302.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.81658935546875,0.9990000128746032,0.6919460296630859,0.439221441745758,302.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8165283203125,0.6436042785644531,0.1630800664424896,0.1587978452444076,303.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8165283203125,0.6417804956436157,0.1620495170354843,0.7466785311698914,300.8165588378906,284.95001220703125,293.1499938964844,291.6635437011719,300.81793212890625,303.0466003417969,300.8165588378906,1.0,0.4655002057552337,0.0,0.0,1.0,1.0,-2.290600776672364,2.8639369702432305e-06,2.290597915649414,-0.5159561634063721,1.0,0.0,0.0,128.67642211914062,107.0,3.7695696353912354,0.0,1188.49951171875,0.0,291.97528076171875,293.08465576171875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034696817398071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074280,302.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8165283203125,0.6291760206222534,0.1516355574131012,0.1403881162405014,302.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.81658935546875,0.8914674520492554,0.4435713589191437,0.4230847954750061,302.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.81658935546875,0.9990000128746032,0.6919460296630859,0.439221441745758,302.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8165283203125,0.6436042785644531,0.1630800664424896,0.1587978452444076,303.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8165283203125,0.6417804956436157,0.1620495170354843,0.7466785311698914,300.8165588378906,284.95001220703125,293.1499938964844,291.6635437011719,300.81793212890625,303.0466003417969,300.8165588378906,1.0,0.4655002057552337,0.0,0.0,1.0,1.0,-2.290600776672364,2.8639369702432305e-06,2.290597915649414,-0.5159561634063721,1.0,0.0,0.0,128.67642211914062,107.0,3.7695696353912354,0.0,1188.49951171875,0.0,291.97528076171875,293.08465576171875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034696817398071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074340,302.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.817626953125,0.6302468776702881,0.1500573754310608,0.1388517618179321,302.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.81768798828125,0.8948415517807007,0.441255658864975,0.4207897484302521,302.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.81768798828125,0.9990000128746032,0.6902691721916199,0.4320589303970337,302.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8176574707031,0.6443739533424377,0.1610826253890991,0.1567847281694412,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8176574707031,0.6439821124076843,0.1612092703580856,0.7423273324966431,300.81768798828125,284.95001220703125,293.1499938964844,291.6635437011719,300.8187866210937,303.0475158691406,300.8176574707031,1.0,0.4601394236087799,0.0,0.0,1.0,1.0,-2.269750595092773,2.8135671072959667e-06,2.269747734069824,-0.5112279653549194,1.0,0.0,0.0,125.00636291503906,107.0,3.5301055908203125,0.0,1151.130859375,0.0,291.9750061035156,293.08465576171875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403495728969574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074400,302.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.818115234375,0.6311241388320923,0.1493231952190399,0.1381238847970962,302.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.81817626953125,0.8970293402671814,0.4401689171791076,0.4196997284889221,302.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.81817626953125,0.9990000128746032,0.6895763278007507,0.4278877973556518,302.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.818115234375,0.6451294422149658,0.160149872303009,0.1558313369750976,303.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.818115234375,0.6454269289970398,0.1608198136091232,0.7402429580688477,300.81817626953125,284.95001220703125,293.1499938964844,291.6635437011719,300.81915283203125,303.0479736328125,300.818115234375,1.0,0.4572294652462005,0.0,0.0,1.0,1.0,-2.258920669555664,2.787588755381876e-06,2.258918046951294,-0.5087844729423523,1.0,0.0,0.0,122.93289947509766,110.0,3.423705577850342,0.0,1131.3089599609375,0.0,291.9748840332031,293.08465576171875,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4035069346427917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074460,302.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8188781738281,0.6304597854614258,0.1470843255519867,0.1360177546739578,302.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.81890869140625,0.8983336687088013,0.4368069171905517,0.4164502322673797,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8189392089844,0.9990000128746032,0.6874607801437378,0.4227836430072784,302.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.8188781738281,0.6438326835632324,0.1572809964418411,0.1530222743749618,303.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.81890869140625,0.646324634552002,0.1596494913101196,0.7345311641693115,300.81890869140625,284.95001220703125,293.1499938964844,291.6635437011719,300.8199157714844,303.0497131347656,300.81890869140625,1.0,0.4526922106742859,0.0,0.0,1.0,1.0,-2.236106634140014,2.7333337584423134e-06,2.236103773117065,-0.5037793517112732,1.0,0.0,0.0,120.14004516601562,113.0,2.7830283641815186,0.0,1096.1220703125,0.0,291.9745178222656,293.0846252441406,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4035345017910003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074520,302.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8188781738281,0.6304597854614258,0.1470843255519867,0.1360177546739578,302.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.81890869140625,0.8983336687088013,0.4368069171905517,0.4164502322673797,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8189392089844,0.9990000128746032,0.6874607801437378,0.4227836430072784,302.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.8188781738281,0.6438326835632324,0.1572809964418411,0.1530222743749618,303.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.81890869140625,0.646324634552002,0.1596494913101196,0.7345311641693115,300.81890869140625,284.95001220703125,293.1499938964844,291.6635437011719,300.8199157714844,303.0497131347656,300.81890869140625,1.0,0.4526922106742859,0.0,0.0,1.0,1.0,-2.236106634140014,2.7333337584423134e-06,2.236103773117065,-0.5037793517112732,1.0,0.0,0.0,120.14004516601562,113.0,2.7830283641815186,0.0,1096.1220703125,0.0,291.9745178222656,293.0846252441406,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4035345017910003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074580,302.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.82000732421875,0.6280862092971802,0.1449114233255386,0.1340370625257492,302.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8200378417969,0.8967930674552917,0.4334730505943298,0.413296639919281,302.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8200378417969,0.9990000128746032,0.6852193474769592,0.4216829240322113,302.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.82000732421875,0.6406938433647156,0.154458999633789,0.1503280997276306,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.82000732421875,0.6453801393508911,0.1585200279951095,0.729346513748169,300.8200378417969,284.95001220703125,293.1499938964844,291.6635437011719,300.8212585449219,303.0516052246094,300.8200378417969,1.0,0.4500323235988617,0.0,0.0,1.0,1.0,-2.219151258468628,2.693322358027217e-06,2.219148635864258,-0.4999864399433136,1.0,0.0,0.0,119.1977310180664,116.0,2.83606219291687,0.0,1074.652099609375,0.0,291.97412109375,293.0846252441406,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4035612940788269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074640,302.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.82000732421875,0.6280862092971802,0.1449114233255386,0.1340370625257492,302.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8200378417969,0.8967930674552917,0.4334730505943298,0.413296639919281,302.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8200378417969,0.9990000128746032,0.6852193474769592,0.4216829240322113,302.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.82000732421875,0.6406938433647156,0.154458999633789,0.1503280997276306,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.82000732421875,0.6453801393508911,0.1585200279951095,0.729346513748169,300.8200378417969,284.95001220703125,293.1499938964844,291.6635437011719,300.8212585449219,303.0516052246094,300.8200378417969,1.0,0.4500323235988617,0.0,0.0,1.0,1.0,-2.219151258468628,2.693322358027217e-06,2.219148635864258,-0.4999864399433136,1.0,0.0,0.0,119.1977310180664,116.0,2.83606219291687,0.0,1074.652099609375,0.0,291.97412109375,293.0846252441406,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4035612940788269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074700,302.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.82061767578125,0.6264819502830505,0.1438476294279098,0.1330823898315429,302.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8206481933594,0.8953184485435486,0.4318145215511322,0.4117439389228821,302.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8206787109375,0.9990000128746032,0.6840208172798157,0.422115683555603,302.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.82061767578125,0.6386862397193909,0.1530635803937912,0.1490118950605392,303.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.82061767578125,0.6444535255432129,0.157965138554573,0.726879894733429,300.8206481933594,284.95001220703125,293.1499938964844,291.6635437011719,300.82196044921875,303.05255126953125,300.8206787109375,1.0,0.4492083489894867,0.0,0.0,1.0,1.0,-2.2121076583862305,2.67678501586488e-06,2.2121050357818604,-0.498404860496521,1.0,0.0,0.0,119.1758270263672,116.0,2.8941855430603027,0.0,1067.2095947265625,0.0,291.9739074707031,293.0846252441406,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403575599193573,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074760,302.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.8212585449219,0.6246580481529236,0.1428001523017883,0.1321501433849334,302.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8212890625,0.8934719562530518,0.4301613271236419,0.4102048277854919,302.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8212890625,0.9990000128746032,0.6827623844146729,0.4230731129646301,302.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8212585449219,0.636457622051239,0.1516791731119156,0.1477144807577133,303.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8212585449219,0.6432896256446838,0.1574153304100036,0.7244792580604553,300.8212890625,284.95001220703125,293.1499938964844,291.6635437011719,300.8226928710937,303.0534973144531,300.8213195800781,1.0,0.4486590921878814,0.0,0.0,1.0,1.0,-2.205848693847656,2.6621312372299144e-06,2.205846071243286,-0.4969958662986755,1.0,0.0,0.0,119.3945770263672,119.0,2.9473488330841064,0.0,1061.5194091796875,0.0,291.9737243652344,293.0845947265625,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403590440750122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074820,302.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.82257080078125,0.6204938888549805,0.1407598555088043,0.130352571606636,302.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8226013183594,0.8889244198799133,0.4268695712089538,0.4071609079837799,302.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8226013183594,0.9990000128746032,0.6800608038902283,0.4262259006500244,302.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.82257080078125,0.6315149068832397,0.1489459574222564,0.145172894001007,303.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.82257080078125,0.6404253244400024,0.1563271582126617,0.7198323011398315,300.8226013183594,284.95001220703125,293.1499938964844,291.6635437011719,300.8240966796875,303.0552978515625,300.8226318359375,1.0,0.4482143223285675,0.0,0.0,1.0,1.0,-2.195186376571656,2.637257239257451e-06,2.195183753967285,-0.494587779045105,1.0,0.0,0.0,120.40528106689452,122.0,3.015387535095215,0.0,1054.270263671875,0.0,291.97332763671875,293.0845947265625,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403621107339859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
