time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,302.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.82257080078125,0.6204938888549805,0.1407598555088043,0.130352571606636,302.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8226013183594,0.8889244198799133,0.4268695712089538,0.4071609079837799,302.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8226013183594,0.9990000128746032,0.6800608038902283,0.4262259006500244,302.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.82257080078125,0.6315149068832397,0.1489459574222564,0.145172894001007,303.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.82257080078125,0.6404253244400024,0.1563271582126617,0.7198323011398315,300.8226013183594,284.95001220703125,293.1499938964844,291.6635437011719,300.8240966796875,303.0552978515625,300.8226318359375,1.0,0.4482143223285675,0.0,0.0,1.0,1.0,-2.195186376571656,2.637257239257451e-06,2.195183753967285,-0.494587779045105,1.0,0.0,0.0,120.40528106689452,122.0,3.015387535095215,0.0,1054.270263671875,0.0,291.97332763671875,293.0845947265625,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403621107339859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18074940,302.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.8238525390625,0.6157885789871216,0.1387968957424163,0.1286426931619644,302.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.82391357421875,0.8835893273353577,0.4235962033271789,0.4041547179222107,302.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.82391357421875,0.9990000128746032,0.6771224141120911,0.430588811635971,302.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8238525390625,0.6261287331581116,0.1462625414133072,0.1426981091499328,303.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8238525390625,0.6370778679847717,0.1552502512931823,0.7153379917144775,300.82391357421875,284.95001220703125,293.1499938964844,291.6635437011719,300.825439453125,303.0569763183594,300.8239440917969,1.0,0.4484253227710724,0.0,0.0,1.0,1.0,-2.186387777328491,2.6168168005824555e-06,2.186385154724121,-0.4925948977470398,1.0,0.0,0.0,121.98963165283205,110.0,3.01941990852356,0.0,1051.12158203125,0.0,291.97296142578125,293.0845642089844,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036518931388855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075000,302.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.8238525390625,0.6157885789871216,0.1387968957424163,0.1286426931619644,302.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.82391357421875,0.8835893273353577,0.4235962033271789,0.4041547179222107,302.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.82391357421875,0.9990000128746032,0.6771224141120911,0.430588811635971,302.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8238525390625,0.6261287331581116,0.1462625414133072,0.1426981091499328,303.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8238525390625,0.6370778679847717,0.1552502512931823,0.7153379917144775,300.82391357421875,284.95001220703125,293.1499938964844,291.6635437011719,300.825439453125,303.0569763183594,300.8239440917969,1.0,0.4484253227710724,0.0,0.0,1.0,1.0,-2.186387777328491,2.6168168005824555e-06,2.186385154724121,-0.4925948977470398,1.0,0.0,0.0,121.98963165283205,110.0,3.01941990852356,0.0,1051.12158203125,0.0,291.97296142578125,293.0845642089844,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036518931388855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075060,302.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.82574462890625,0.6151300072669983,0.1368717849254608,0.1268289685249328,302.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8258056640625,0.8845399618148804,0.4203147888183594,0.4009977281093597,302.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8258056640625,0.9990000128746032,0.6742745041847229,0.4258825778961181,302.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.82574462890625,0.6246741414070129,0.1435986459255218,0.1400960385799408,303.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.82574462890625,0.6378142833709717,0.1541596800088882,0.7100998163223267,300.8258056640625,284.95001220703125,293.1499938964844,291.6635437011719,300.8269958496094,303.0583801269531,300.8257751464844,1.0,0.4435124695301056,0.0,0.0,1.0,1.0,-2.165361166000366,2.5682550131023163e-06,2.165358781814575,-0.4877572357654571,1.0,0.0,0.0,119.43233489990234,98.0,3.3230462074279785,0.0,1020.2322998046876,0.0,291.9725646972656,293.0845642089844,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036863148212433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075120,302.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.82574462890625,0.6151300072669983,0.1368717849254608,0.1268289685249328,302.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8258056640625,0.8845399618148804,0.4203147888183594,0.4009977281093597,302.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8258056640625,0.9990000128746032,0.6742745041847229,0.4258825778961181,302.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.82574462890625,0.6246741414070129,0.1435986459255218,0.1400960385799408,303.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.82574462890625,0.6378142833709717,0.1541596800088882,0.7100998163223267,300.8258056640625,284.95001220703125,293.1499938964844,291.6635437011719,300.8269958496094,303.0583801269531,300.8257751464844,1.0,0.4435124695301056,0.0,0.0,1.0,1.0,-2.165361166000366,2.5682550131023163e-06,2.165358781814575,-0.4877572357654571,1.0,0.0,0.0,119.43233489990234,98.0,3.3230462074279785,0.0,1020.2322998046876,0.0,291.9725646972656,293.0845642089844,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036863148212433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075180,302.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.82696533203125,0.6178040504455566,0.1350390315055847,0.1249837428331375,302.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8269958496094,0.8905062079429626,0.4170486629009247,0.3977380096912384,302.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8269958496094,0.9990000128746032,0.6719573140144348,0.4142084717750549,302.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.82696533203125,0.6263607740402222,0.1409945636987686,0.1374320238828659,303.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.82696533203125,0.6418474316596985,0.153091549873352,0.7043843865394592,300.8269958496094,284.95001220703125,293.1499938964844,291.6635437011719,300.8277282714844,303.0597839355469,300.8269348144531,1.0,0.4353103041648865,0.0,0.0,1.0,1.0,-2.1351571083068848,2.499410584277939e-06,2.135154485702514,-0.4810298085212707,1.0,0.0,0.0,113.79459381103516,101.0,2.893775463104248,0.0,969.61767578125,0.0,291.97216796875,293.08453369140625,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037151932716369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075240,302.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.82696533203125,0.6178040504455566,0.1350390315055847,0.1249837428331375,302.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8269958496094,0.8905062079429626,0.4170486629009247,0.3977380096912384,302.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8269958496094,0.9990000128746032,0.6719573140144348,0.4142084717750549,302.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.82696533203125,0.6263607740402222,0.1409945636987686,0.1374320238828659,303.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.82696533203125,0.6418474316596985,0.153091549873352,0.7043843865394592,300.8269958496094,284.95001220703125,293.1499938964844,291.6635437011719,300.8277282714844,303.0597839355469,300.8269348144531,1.0,0.4353103041648865,0.0,0.0,1.0,1.0,-2.1351571083068848,2.499410584277939e-06,2.135154485702514,-0.4810298085212707,1.0,0.0,0.0,113.79459381103516,101.0,2.893775463104248,0.0,969.61767578125,0.0,291.97216796875,293.08453369140625,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037151932716369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075300,302.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8271179199219,0.6181163787841797,0.1341669261455536,0.1241335794329643,302.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8271179199219,0.8918512463569641,0.4154323637485504,0.396158754825592,302.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8271179199219,0.9990000128746032,0.6709337830543518,0.4107529819011688,302.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.8271179199219,0.6261852383613586,0.1397219151258468,0.1361636370420456,303.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.8271179199219,0.6428197026252747,0.1525812000036239,0.7017940282821655,300.8271179199219,284.95001220703125,293.1499938964844,291.6635437011719,300.82769775390625,303.0606384277344,300.8270568847656,1.0,0.4328047931194305,0.0,0.0,1.0,1.0,-2.123441457748413,2.4730231871217256e-06,2.123438835144043,-0.4785435795783996,1.0,0.0,0.0,112.07429504394533,101.0,2.368549108505249,0.0,952.0179443359376,0.0,291.97198486328125,293.08453369140625,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037252068519592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075360,302.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.82733154296875,0.617807149887085,0.133326381444931,0.1233356073498725,302.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.8273620605469,0.8921588659286499,0.4138257503509521,0.3946136236190796,302.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8273620605469,0.9990000128746032,0.6699045896530151,0.4087399542331695,302.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.82733154296875,0.6253748536109924,0.1384670734405517,0.1349378079175949,303.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.82733154296875,0.6431276202201843,0.1520853489637375,0.6993902325630188,300.8273620605469,284.95001220703125,293.1499938964844,291.6635437011719,300.8280639648437,303.06158447265625,300.8273010253906,1.0,0.4308690428733825,0.0,0.0,1.0,1.0,-2.11384654045105,2.45149249167298e-06,2.11384391784668,-0.4764571785926819,1.0,0.0,0.0,111.00431823730467,104.0,2.232138633728028,0.0,938.9471435546876,0.0,291.9717712402344,293.08453369140625,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037334024906158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075420,302.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280334472656,0.6161029934883118,0.1317289322614669,0.121854230761528,302.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280639648437,0.8909270763397217,0.4106343984603882,0.3915853798389435,302.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280639648437,0.9990000128746032,0.6677387952804565,0.4072397351264953,302.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280334472656,0.6226187348365784,0.1360020786523819,0.1325702518224716,303.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280334472656,0.6425592303276062,0.1511221528053283,0.6949189305305481,300.8280334472656,284.95001220703125,293.1499938964844,291.6635437011719,300.8290100097656,303.0635681152344,300.8280334472656,1.0,0.4283106625080108,0.0,0.0,1.0,1.0,-2.098414182662964,2.4170631149900146e-06,2.098411798477173,-0.4731039106845855,1.0,0.0,0.0,109.98635864257812,107.0,2.267398834228516,0.0,920.6480712890624,0.0,291.9714050292969,293.0845031738281,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037507474422455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075480,302.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280334472656,0.6161029934883118,0.1317289322614669,0.121854230761528,302.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280639648437,0.8909270763397217,0.4106343984603882,0.3915853798389435,302.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280639648437,0.9990000128746032,0.6677387952804565,0.4072397351264953,302.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280334472656,0.6226187348365784,0.1360020786523819,0.1325702518224716,303.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.8280334472656,0.6425592303276062,0.1511221528053283,0.6949189305305481,300.8280334472656,284.95001220703125,293.1499938964844,291.6635437011719,300.8290100097656,303.0635681152344,300.8280334472656,1.0,0.4283106625080108,0.0,0.0,1.0,1.0,-2.098414182662964,2.4170631149900146e-06,2.098411798477173,-0.4731039106845855,1.0,0.0,0.0,109.98635864257812,107.0,2.267398834228516,0.0,920.6480712890624,0.0,291.9714050292969,293.0845031738281,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037507474422455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075540,302.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8286437988281,0.6140328049659729,0.1305899769067764,0.1208223104476928,302.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.82867431640625,0.8886923789978027,0.4082267880439758,0.3893288671970367,302.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8287048339844,0.9990000128746032,0.6659554243087769,0.4078694581985473,302.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8286437988281,0.6197063326835632,0.1341684758663177,0.130836546421051,303.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8286437988281,0.6412943601608276,0.1504091471433639,0.691748321056366,300.82867431640625,284.95001220703125,293.1499938964844,291.6635437011719,300.82977294921875,303.0650634765625,300.82867431640625,1.0,0.4272912144660949,0.0,0.0,1.0,1.0,-2.089326858520508,2.3969075755303493e-06,2.089324474334717,-0.4711353182792663,1.0,0.0,0.0,109.9930191040039,107.0,2.3558645248413086,0.0,912.1366577148438,0.0,291.9710998535156,293.0845031738281,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037655889987945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075600,302.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.828857421875,0.6132748126983643,0.1302433013916015,0.1205115020275116,302.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.82891845703125,0.8878195881843567,0.4074693918228149,0.3886226117610931,302.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.82891845703125,0.9990000128746032,0.665365993976593,0.4082988798618316,302.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8288879394531,0.6186739206314087,0.1335963159799575,0.1302991360425949,303.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8288879394531,0.6407883763313293,0.1501863896846771,0.6907762289047241,300.82891845703125,284.95001220703125,293.1499938964844,291.6635437011719,300.8300476074219,303.0655212402344,300.82891845703125,1.0,0.427091509103775,0.0,0.0,1.0,1.0,-2.086808204650879,2.3913366931083142e-06,2.086805820465088,-0.4705906212329864,1.0,0.0,0.0,110.0970458984375,110.0,2.396162748336792,0.0,910.1506958007812,0.0,291.97100830078125,293.0845031738281,291.6648864746094,291.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40377077460289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075660,303.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.6096181869506836,0.1288715302944183,0.1192973405122757,302.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.830078125,0.8834294080734253,0.404328852891922,0.3857112526893616,302.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.830078125,0.9990000128746032,0.6627636551856995,0.4111569821834564,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.6137977838516235,0.1312503069639206,0.1281126588582992,303.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.6382024884223938,0.1492691338062286,0.6868606805801392,300.8300476074219,284.95001220703125,293.15240478515625,291.6650390625,300.8316345214844,303.06744384765625,300.8301086425781,1.0,0.426831305027008,0.0,0.0,1.0,1.0,-2.077955484390259,2.3718075681244954e-06,2.077953100204468,-0.468676209449768,1.0,0.0,0.0,111.00731658935548,113.0,2.755787372589112,0.0,905.1277465820312,0.0,291.9706115722656,293.08447265625,291.6650085449219,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037970304489136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075720,303.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.6096181869506836,0.1288715302944183,0.1192973405122757,302.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.830078125,0.8834294080734253,0.404328852891922,0.3857112526893616,302.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.830078125,0.9990000128746032,0.6627636551856995,0.4111569821834564,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.6137977838516235,0.1312503069639206,0.1281126588582992,303.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8300170898437,0.6382024884223938,0.1492691338062286,0.6868606805801392,300.8300476074219,284.95001220703125,293.15240478515625,291.6650390625,300.8316345214844,303.06744384765625,300.8301086425781,1.0,0.426831305027008,0.0,0.0,1.0,1.0,-2.077955484390259,2.3718075681244954e-06,2.077953100204468,-0.468676209449768,1.0,0.0,0.0,111.00731658935548,113.0,2.755787372589112,0.0,905.1277465820312,0.0,291.9706115722656,293.08447265625,291.6650085449219,291.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037970304489136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075780,303.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8319396972656,0.6054455637931824,0.1276249289512634,0.1182137429714202,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.83203125,0.878185510635376,0.4012164175510406,0.3828461468219757,302.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.83203125,0.9990000128746032,0.6599372029304504,0.415300577878952,302.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8319396972656,0.608100950717926,0.1289691179990768,0.1260075569152832,303.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8319396972656,0.6350788474082947,0.1483668088912964,0.6831148266792297,300.8320007324219,284.95001220703125,293.1594543457031,291.66943359375,300.8343505859375,303.0692443847656,300.8321228027344,1.0,0.4272787868976593,0.0,0.0,1.0,1.0,-2.0711586475372314,2.3568647975480417e-06,2.0711562633514404,-0.4671977460384369,1.0,0.0,0.0,112.50396728515624,116.0,3.599438428878784,0.0,904.1058349609376,0.0,291.97021484375,293.08447265625,291.66558837890625,291.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4038432240486145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075840,303.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8319396972656,0.6054455637931824,0.1276249289512634,0.1182137429714202,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.83203125,0.878185510635376,0.4012164175510406,0.3828461468219757,302.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.83203125,0.9990000128746032,0.6599372029304504,0.415300577878952,302.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8319396972656,0.608100950717926,0.1289691179990768,0.1260075569152832,303.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8319396972656,0.6350788474082947,0.1483668088912964,0.6831148266792297,300.8320007324219,284.95001220703125,293.1594543457031,291.66943359375,300.8343505859375,303.0692443847656,300.8321228027344,1.0,0.4272787868976593,0.0,0.0,1.0,1.0,-2.0711586475372314,2.3568647975480417e-06,2.0711562633514404,-0.4671977460384369,1.0,0.0,0.0,112.50396728515624,116.0,3.599438428878784,0.0,904.1058349609376,0.0,291.97021484375,293.08447265625,291.66558837890625,291.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4038432240486145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075900,303.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8332214355469,0.6032503843307495,0.1270518749952316,0.1177218630909919,302.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8333435058594,0.875357985496521,0.3996721506118774,0.3814302086830139,302.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8333435058594,0.9990000128746032,0.6584483981132507,0.417719691991806,302.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8332214355469,0.6050506830215454,0.127854123711586,0.1249847263097763,303.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.833251953125,0.6333867311477661,0.1479208320379257,0.6812934279441833,300.83331298828125,284.95001220703125,293.1646423339844,291.6726989746094,300.8360900878906,303.0700988769531,300.8334655761719,1.0,0.4277021884918213,0.0,0.0,1.0,1.0,-2.068352222442627,2.350706608922337e-06,2.068349838256836,-0.4665836095809936,1.0,0.0,0.0,113.41675567626952,116.0,4.11590051651001,0.0,904.7230834960938,0.0,291.97003173828125,293.0844421386719,291.6661376953125,291.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4038768112659454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18075960,303.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8347473144531,0.6010172963142395,0.1265130490064621,0.1172630563378334,302.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8348999023437,0.8724448680877686,0.3981364369392395,0.3800249993801117,302.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8348999023437,0.9990000128746032,0.656915545463562,0.4203094244003296,302.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8347473144531,0.6019088625907898,0.1267563104629516,0.1239809319376945,303.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.83477783203125,0.6316380500793457,0.1474782973527908,0.679501473903656,300.8348693847656,284.95001220703125,293.1708984375,291.6766052246094,300.83807373046875,303.0709228515625,300.83502197265625,1.0,0.4282294809818268,0.0,0.0,1.0,1.0,-2.0658650398254395,2.34525464293256e-06,2.0658626556396484,-0.4660366475582123,1.0,0.0,0.0,114.41416931152344,104.0,4.663936138153076,0.0,905.9293212890624,0.0,291.9698486328125,293.0844421386719,291.6669311523437,291.6666564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4039181470870971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076020,303.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.8388366699219,0.6013479232788086,0.1254792362451553,0.1162434890866279,302.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8390197753906,0.8731508255004883,0.3950608074665069,0.3770636916160583,302.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.83905029296875,0.9990000128746032,0.654024064540863,0.4160349369049072,302.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8388366699219,0.6003082990646362,0.1245757415890693,0.1218385845422744,303.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8388671875,0.6323936581611633,0.1465810239315033,0.6751616597175598,300.8389892578125,284.95001220703125,293.1864929199219,291.68634033203125,300.8428039550781,303.0723876953125,300.8391418457031,1.0,0.4239132106304168,0.0,0.0,1.0,1.0,-2.0481832027435303,2.306612259417306e-06,2.04818081855774,-0.4620144665241241,1.0,0.0,0.0,112.20321655273438,92.0,6.187756538391113,0.0,881.9299926757812,0.0,291.9694519042969,293.0844116210937,291.6689147949219,291.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4040198028087616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076080,303.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.8388366699219,0.6013479232788086,0.1254792362451553,0.1162434890866279,302.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8390197753906,0.8731508255004883,0.3950608074665069,0.3770636916160583,302.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.83905029296875,0.9990000128746032,0.654024064540863,0.4160349369049072,302.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8388366699219,0.6003082990646362,0.1245757415890693,0.1218385845422744,303.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8388671875,0.6323936581611633,0.1465810239315033,0.6751616597175598,300.8389892578125,284.95001220703125,293.1864929199219,291.68634033203125,300.8428039550781,303.0723876953125,300.8391418457031,1.0,0.4239132106304168,0.0,0.0,1.0,1.0,-2.0481832027435303,2.306612259417306e-06,2.04818081855774,-0.4620144665241241,1.0,0.0,0.0,112.20321655273438,92.0,6.187756538391113,0.0,881.9299926757812,0.0,291.9694519042969,293.0844116210937,291.6689147949219,291.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4040198028087616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076140,303.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.84326171875,0.605600893497467,0.1246026530861854,0.1152494400739669,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8434753417969,0.8790137767791748,0.3920216262340545,0.3740181624889374,302.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.843505859375,0.9990000128746032,0.6516990065574646,0.4045999944210052,302.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.84326171875,0.6024720668792725,0.1224724650382995,0.1196510195732116,303.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8432922363281,0.6365413069725037,0.145714595913887,0.6703770160675049,300.84344482421875,284.95001220703125,293.2060241699219,291.69854736328125,300.8476867675781,303.0739440917969,300.8435974121094,1.0,0.4161998629570007,0.0,0.0,1.0,1.0,-2.0212395191192627,2.248445298391744e-06,2.021237373352051,-0.4560766816139221,1.0,0.0,0.0,106.9087142944336,95.0,7.010491371154785,0.0,839.4178466796875,0.0,291.96905517578125,293.0844116210937,291.6720886230469,291.6712951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4041548073291778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076200,303.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.84326171875,0.605600893497467,0.1246026530861854,0.1152494400739669,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8434753417969,0.8790137767791748,0.3920216262340545,0.3740181624889374,302.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.843505859375,0.9990000128746032,0.6516990065574646,0.4045999944210052,302.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.84326171875,0.6024720668792725,0.1224724650382995,0.1196510195732116,303.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.8432922363281,0.6365413069725037,0.145714595913887,0.6703770160675049,300.84344482421875,284.95001220703125,293.2060241699219,291.69854736328125,300.8476867675781,303.0739440917969,300.8435974121094,1.0,0.4161998629570007,0.0,0.0,1.0,1.0,-2.0212395191192627,2.248445298391744e-06,2.021237373352051,-0.4560766816139221,1.0,0.0,0.0,106.9087142944336,95.0,7.010491371154785,0.0,839.4178466796875,0.0,291.96905517578125,293.0844116210937,291.6720886230469,291.6712951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4041548073291778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076260,303.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8477783203125,0.6072436571121216,0.1239108592271804,0.1145019829273223,302.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8479919433594,0.880882203578949,0.3890477120876312,0.3711196780204773,302.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8480224609375,0.9990000128746032,0.6497038006782532,0.3989669680595398,302.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8477783203125,0.6018205881118774,0.1204593852162361,0.1176385506987571,303.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8478088378906,0.6381472945213318,0.1449199318885803,0.6663151979446411,300.84796142578125,284.95001220703125,293.22918701171875,291.7130126953125,300.8532409667969,303.075927734375,300.84820556640625,1.0,0.4120990931987762,0.0,0.0,1.0,1.0,-2.0027849674224854,2.209110562034766e-06,2.002782821655273,-0.4521590769290924,1.0,0.0,0.0,104.21500396728516,98.0,7.666906356811523,0.0,814.0640869140625,0.0,291.9686584472656,293.0843811035156,291.676513671875,291.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4043164253234863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076320,303.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8477783203125,0.6072436571121216,0.1239108592271804,0.1145019829273223,302.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8479919433594,0.880882203578949,0.3890477120876312,0.3711196780204773,302.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8480224609375,0.9990000128746032,0.6497038006782532,0.3989669680595398,302.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8477783203125,0.6018205881118774,0.1204593852162361,0.1176385506987571,303.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8478088378906,0.6381472945213318,0.1449199318885803,0.6663151979446411,300.84796142578125,284.95001220703125,293.22918701171875,291.7130126953125,300.8532409667969,303.075927734375,300.84820556640625,1.0,0.4120990931987762,0.0,0.0,1.0,1.0,-2.0027849674224854,2.209110562034766e-06,2.002782821655273,-0.4521590769290924,1.0,0.0,0.0,104.21500396728516,98.0,7.666906356811523,0.0,814.0640869140625,0.0,291.9686584472656,293.0843811035156,291.676513671875,291.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4043164253234863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076380,303.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8536376953125,0.6071909070014954,0.1234078779816627,0.1139844059944152,302.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8539123535156,0.8799151182174683,0.3861335515975952,0.3683409392833709,302.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8539428710937,0.9990000128746032,0.6476585865020752,0.3972595632076263,302.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8536071777344,0.5992038249969482,0.1185241490602493,0.1157649159431457,303.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8536682128906,0.637951672077179,0.1441815793514251,0.662824273109436,300.8538513183594,284.95001220703125,293.2557983398437,291.7296447753906,300.8603820800781,303.0782165527344,300.8542175292969,1.0,0.4099027514457702,0.0,0.0,1.0,1.0,-1.990330457687378,2.1827374894201057e-06,1.990328311920166,-0.4494611024856567,1.0,0.0,0.0,103.23233795166016,101.0,9.044464111328123,0.0,800.0097045898438,0.0,291.9682922363281,293.0843811035156,291.68231201171875,291.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4045190513134002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076440,303.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8536376953125,0.6071909070014954,0.1234078779816627,0.1139844059944152,302.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8539123535156,0.8799151182174683,0.3861335515975952,0.3683409392833709,302.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8539428710937,0.9990000128746032,0.6476585865020752,0.3972595632076263,302.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8536071777344,0.5992038249969482,0.1185241490602493,0.1157649159431457,303.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8536682128906,0.637951672077179,0.1441815793514251,0.662824273109436,300.8538513183594,284.95001220703125,293.2557983398437,291.7296447753906,300.8603820800781,303.0782165527344,300.8542175292969,1.0,0.4099027514457702,0.0,0.0,1.0,1.0,-1.990330457687378,2.1827374894201057e-06,1.990328311920166,-0.4494611024856567,1.0,0.0,0.0,103.23233795166016,101.0,9.044464111328123,0.0,800.0097045898438,0.0,291.9682922363281,293.0843811035156,291.68231201171875,291.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4045190513134002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076500,303.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8569641113281,0.6067707538604736,0.1232245117425918,0.1138006672263145,302.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8572692871094,0.8787199854850769,0.3846969604492187,0.3669858872890472,302.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8572998046875,0.9990000128746032,0.6465855836868286,0.3973833620548248,302.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.85693359375,0.5973966121673584,0.1175840497016906,0.1148690581321716,303.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8570251464844,0.6373993754386902,0.143827885389328,0.6612249612808228,300.8572082519531,284.95001220703125,293.27032470703125,291.7387084960937,300.8643798828125,303.07940673828125,300.85760498046875,1.0,0.4093284606933594,0.0,0.0,1.0,1.0,-1.985628962516785,2.1728212686866755e-06,1.9856266975402832,-0.4484375715255737,1.0,0.0,0.0,103.16175079345705,101.0,9.760180473327637,0.0,795.7601928710938,0.0,291.96807861328125,293.0843811035156,291.6857604980469,291.6841125488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4046363830566406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076560,303.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.8605651855469,0.6061432361602783,0.1230920851230621,0.1136705875396728,302.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.86090087890625,0.8771213889122009,0.3832753300666809,0.3656534254550934,302.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8609619140625,0.9990000128746032,0.64546799659729,0.3980700969696045,302.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.8605651855469,0.5953042507171631,0.1166643872857093,0.1140010729432106,303.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.86065673828125,0.6365882754325867,0.1434835642576217,0.6597116589546204,300.86083984375,284.95001220703125,293.2855834960937,291.7482604980469,300.8685913085937,303.08056640625,300.8612670898437,1.0,0.4090612828731537,0.0,0.0,1.0,1.0,-1.9818373918533323,2.1648390884365654e-06,1.981835126876831,-0.4476076662540436,1.0,0.0,0.0,103.33393096923828,104.0,10.463409423828123,0.0,793.1163940429688,0.0,291.9678955078125,293.0843505859375,291.6896057128906,291.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4047653973102569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076620,303.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8684997558594,0.6044937968254089,0.1229690909385681,0.1135550215840339,302.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8688659667969,0.8730780482292175,0.3804723620414734,0.3630452454090118,302.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8689270019531,0.9990000128746032,0.6431067585945129,0.40066659450531,302.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.86846923828125,0.5905022621154785,0.1148804351687431,0.1123365387320518,303.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8685913085937,0.6344205141067505,0.1428163796663284,0.656877875328064,300.8688049316406,284.95001220703125,293.3182983398437,291.7687072753906,300.87762451171875,303.0829162597656,300.8692932128906,1.0,0.4092045128345489,0.0,0.0,1.0,1.0,-1.976281762123108,2.15316572393931e-06,1.976279616355896,-0.4463812708854675,1.0,0.0,0.0,104.21075439453124,107.0,11.781404495239258,0.0,791.358154296875,0.0,291.9674987792969,293.0843505859375,291.6983947753906,291.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4050543904304504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076680,303.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8684997558594,0.6044937968254089,0.1229690909385681,0.1135550215840339,302.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8688659667969,0.8730780482292175,0.3804723620414734,0.3630452454090118,302.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8689270019531,0.9990000128746032,0.6431067585945129,0.40066659450531,302.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.86846923828125,0.5905022621154785,0.1148804351687431,0.1123365387320518,303.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8685913085937,0.6344205141067505,0.1428163796663284,0.656877875328064,300.8688049316406,284.95001220703125,293.3182983398437,291.7687072753906,300.87762451171875,303.0829162597656,300.8692932128906,1.0,0.4092045128345489,0.0,0.0,1.0,1.0,-1.976281762123108,2.15316572393931e-06,1.976279616355896,-0.4463812708854675,1.0,0.0,0.0,104.21075439453124,107.0,11.781404495239258,0.0,791.358154296875,0.0,291.9674987792969,293.0843505859375,291.6983947753906,291.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4050543904304504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076740,303.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.8758239746094,0.6028680205345154,0.1230247914791107,0.1136130094528198,302.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8761901855469,0.8690403699874878,0.3781602084636688,0.3609097301959991,302.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.8762512207031,0.9990000128746032,0.6409956812858582,0.4038386046886444,302.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8757629394531,0.5859854221343994,0.1134397238492965,0.1110086888074874,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8758850097656,0.6321797370910645,0.1422749310731887,0.654662013053894,300.8761291503906,284.95001220703125,293.3478698730469,291.7872009277344,300.8857116699219,303.0848388671875,300.8766784667969,1.0,0.4098890125751495,0.0,0.0,1.0,1.0,-1.9733370542526243,2.14698684430914e-06,1.9733349084854128,-0.4457215964794159,1.0,0.0,0.0,105.3875503540039,107.0,12.767485618591309,0.0,792.8219604492188,0.0,291.9671630859375,293.0843200683594,291.7069702148437,291.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4053283035755157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
