time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076800,303.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.87725830078125,0.602547824382782,0.1230533644556999,0.1136408075690269,302.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8776550292969,0.868224024772644,0.3777242302894592,0.3605083525180816,302.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8777160644531,0.9990000128746032,0.6405813694000244,0.4045229256153106,302.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8772277832031,0.585088849067688,0.1131719127297401,0.1107630282640457,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.8773498535156,0.631721019744873,0.1421735286712646,0.6542541980743408,300.8775939941406,284.95001220703125,293.35369873046875,291.79083251953125,300.8873291015625,303.085205078125,300.8781433105469,1.0,0.4100668728351593,0.0,0.0,1.0,1.0,-1.972926139831543,2.14612464333186e-06,1.972923994064331,-0.4456284344196319,1.0,0.0,0.0,105.6483383178711,95.0,12.941837310791016,0.0,793.3497314453125,0.0,291.96710205078125,293.0843200683594,291.7087097167969,291.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4053835272789001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076860,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8870544433594,0.6056116819381714,0.1233020052313804,0.1137375906109809,302.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8874816894531,0.8698800206184387,0.3749997019767761,0.3578580319881439,302.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8875427246094,0.9990000128746032,0.6381891965866089,0.3992727100849151,302.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8869934082031,0.5846135020256042,0.1115174815058708,0.1090993657708168,303.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8871459960937,0.633317232131958,0.1415290832519531,0.6509791016578674,300.8874206542969,284.95001220703125,293.3915405273437,291.8144836425781,300.89752197265625,303.0872497558594,300.8879699707031,1.0,0.4057624638080597,0.0,0.0,1.0,1.0,-1.9576367139816284,2.114172957590199e-06,1.9576345682144165,-0.4421532452106476,1.0,0.0,0.0,103.20500183105467,98.0,14.171571731567385,0.0,772.3217163085938,0.0,291.9667358398437,293.0843200683594,291.7202453613281,291.7172241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.405744731426239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076920,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8870544433594,0.6056116819381714,0.1233020052313804,0.1137375906109809,302.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8874816894531,0.8698800206184387,0.3749997019767761,0.3578580319881439,302.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8875427246094,0.9990000128746032,0.6381891965866089,0.3992727100849151,302.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8869934082031,0.5846135020256042,0.1115174815058708,0.1090993657708168,303.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8871459960937,0.633317232131958,0.1415290832519531,0.6509791016578674,300.8874206542969,284.95001220703125,293.3915405273437,291.8144836425781,300.89752197265625,303.0872497558594,300.8879699707031,1.0,0.4057624638080597,0.0,0.0,1.0,1.0,-1.9576367139816284,2.114172957590199e-06,1.9576345682144165,-0.4421532452106476,1.0,0.0,0.0,103.20500183105467,98.0,14.171571731567385,0.0,772.3217163085938,0.0,291.9667358398437,293.0843200683594,291.7202453613281,291.7172241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.405744731426239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18076980,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8963317871094,0.6073988080024719,0.1238229125738143,0.1141193658113479,302.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.8967590332031,0.8692097067832947,0.3723489642143249,0.3553181290626526,302.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8968200683594,0.9990000128746032,0.6360806822776794,0.3973508477210998,302.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8962707519531,0.5825262665748596,0.1099868416786193,0.1075934991240501,303.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8964233398437,0.6334004402160645,0.1409365981817245,0.6481168866157532,300.8966979980469,284.95001220703125,293.4316101074219,291.83953857421875,300.9073486328125,303.0894775390625,300.89727783203125,1.0,0.4040018022060394,0.0,0.0,1.0,1.0,-1.9474836587905884,2.093189095830894e-06,1.947481632232666,-0.4400413036346435,1.0,0.0,0.0,102.20096588134766,101.0,14.361261367797852,0.0,760.5729370117188,0.0,291.9663391113281,293.08428955078125,291.7334289550781,291.7300109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061338901519775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077040,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8963317871094,0.6073988080024719,0.1238229125738143,0.1141193658113479,302.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.8967590332031,0.8692097067832947,0.3723489642143249,0.3553181290626526,302.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8968200683594,0.9990000128746032,0.6360806822776794,0.3973508477210998,302.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8962707519531,0.5825262665748596,0.1099868416786193,0.1075934991240501,303.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.8964233398437,0.6334004402160645,0.1409365981817245,0.6481168866157532,300.8966979980469,284.95001220703125,293.4316101074219,291.83953857421875,300.9073486328125,303.0894775390625,300.89727783203125,1.0,0.4040018022060394,0.0,0.0,1.0,1.0,-1.9474836587905884,2.093189095830894e-06,1.947481632232666,-0.4400413036346435,1.0,0.0,0.0,102.20096588134766,101.0,14.361261367797852,0.0,760.5729370117188,0.0,291.9663391113281,293.08428955078125,291.7334289550781,291.7300109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4061338901519775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077100,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9013061523437,0.6078434586524963,0.1241664737462997,0.1144075542688369,302.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9017333984375,0.8680632710456848,0.3710486590862274,0.3540908694267273,302.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.9018249511719,0.9990000128746032,0.635016679763794,0.3975418508052826,302.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.9012145996094,0.5809222459793091,0.1092619970440864,0.1068989112973213,303.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9013671875,0.6329185962677002,0.1406583786010742,0.646858811378479,300.90167236328125,284.95001220703125,293.4523620605469,291.8525085449219,300.9127197265625,303.0906677246094,300.9022827148437,1.0,0.4036553502082824,0.0,0.0,1.0,1.0,-1.944237470626831,2.086497033815249e-06,1.9442353248596191,-0.439353346824646,1.0,0.0,0.0,102.19483947753906,101.0,14.728819847106934,0.0,757.8810424804688,0.0,291.96612548828125,293.08428955078125,291.7406311035156,291.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063403606414795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077160,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.90643310546875,0.608107328414917,0.1245549991726875,0.1147457808256149,302.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9068908691406,0.8665711879730225,0.3697636425495147,0.3528858125209808,302.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9069519042969,0.9990000128746032,0.6339303255081177,0.3982338309288025,303.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9063415527344,0.5790832042694092,0.1085621118545532,0.1062358319759368,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9065246582031,0.63221275806427,0.1403900235891342,0.6456837058067322,300.90679931640625,284.95001220703125,293.4736022949219,291.86578369140625,300.918212890625,303.09185791015625,300.9074401855469,1.0,0.403585821390152,0.0,0.0,1.0,1.0,-1.9418190717697144,2.081522097796551e-06,1.9418169260025024,-0.4388473033905029,1.0,0.0,0.0,102.4044952392578,104.0,15.113048553466797,0.0,756.588134765625,0.0,291.9659423828125,293.08428955078125,291.7481689453125,291.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065550565719604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077220,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.9171142578125,0.6082128286361694,0.1254546195268631,0.1155556812882423,302.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9175720214844,0.862768828868866,0.3672393262386322,0.3505379557609558,302.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.91766357421875,0.9990000128746032,0.6316701769828796,0.4008501172065735,303.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9170227050781,0.5748594403266907,0.1072391420602798,0.1050013676285743,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9172058105469,0.6302643418312073,0.1398802399635315,0.6435502767562866,300.9175109863281,284.95001220703125,293.5173034667969,291.89312744140625,300.9295654296875,303.0942687988281,300.9181823730469,1.0,0.40413698554039,0.0,0.0,1.0,1.0,-1.9390687942504885,2.07588618650334e-06,1.939066767692566,-0.4383009672164917,1.0,0.0,0.0,103.35941314697266,92.0,15.847558975219728,0.0,757.486083984375,0.0,291.9655456542969,293.0842590332031,291.7644348144531,291.7602233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4070088565349579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077280,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.9171142578125,0.6082128286361694,0.1254546195268631,0.1155556812882423,302.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9175720214844,0.862768828868866,0.3672393262386322,0.3505379557609558,302.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.91766357421875,0.9990000128746032,0.6316701769828796,0.4008501172065735,303.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9170227050781,0.5748594403266907,0.1072391420602798,0.1050013676285743,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9172058105469,0.6302643418312073,0.1398802399635315,0.6435502767562866,300.9175109863281,284.95001220703125,293.5173034667969,291.89312744140625,300.9295654296875,303.0942687988281,300.9181823730469,1.0,0.40413698554039,0.0,0.0,1.0,1.0,-1.9390687942504885,2.07588618650334e-06,1.939066767692566,-0.4383009672164917,1.0,0.0,0.0,103.35941314697266,92.0,15.847558975219728,0.0,757.486083984375,0.0,291.9655456542969,293.0842590332031,291.7644348144531,291.7602233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4070088565349579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077340,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9286193847656,0.6130077838897705,0.1264509260654449,0.116332784295082,302.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9290771484375,0.8652338981628418,0.3647427558898926,0.3480868637561798,302.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9291687011719,0.9990000128746032,0.6295552253723145,0.3946425020694732,303.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.928466796875,0.5755817294120789,0.1059829592704773,0.1036977395415306,303.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9286804199219,0.632515013217926,0.1393786966800689,0.6408368945121765,300.92901611328125,284.95001220703125,293.5625,291.9213562011719,300.94110107421875,303.0965270996094,300.9296569824219,1.0,0.3996542096138,0.0,0.0,1.0,1.0,-1.924791932106018,2.0466104615479708e-06,1.924789905548096,-0.4351538121700287,1.0,0.0,0.0,100.59354400634766,95.0,16.615039825439453,0.0,736.7662963867188,0.0,291.9651794433594,293.0842590332031,291.78179931640625,291.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4074890315532684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077400,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9286193847656,0.6130077838897705,0.1264509260654449,0.116332784295082,302.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.9290771484375,0.8652338981628418,0.3647427558898926,0.3480868637561798,302.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9291687011719,0.9990000128746032,0.6295552253723145,0.3946425020694732,303.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.928466796875,0.5755817294120789,0.1059829592704773,0.1036977395415306,303.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.9286804199219,0.632515013217926,0.1393786966800689,0.6408368945121765,300.92901611328125,284.95001220703125,293.5625,291.9213562011719,300.94110107421875,303.0965270996094,300.9296569824219,1.0,0.3996542096138,0.0,0.0,1.0,1.0,-1.924791932106018,2.0466104615479708e-06,1.924789905548096,-0.4351538121700287,1.0,0.0,0.0,100.59354400634766,95.0,16.615039825439453,0.0,736.7662963867188,0.0,291.9651794433594,293.0842590332031,291.78179931640625,291.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4074890315532684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077460,303.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.93927001953125,0.6161025166511536,0.1276029497385025,0.1172949075698852,302.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9397277832031,0.8652270436286926,0.3623208701610565,0.3457508385181427,302.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.9397888183594,0.9990000128746032,0.6277276873588562,0.3920032978057861,303.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9391174316406,0.5745735764503479,0.1048494577407836,0.1025575026869773,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9393310546875,0.6331517100334167,0.1389375776052475,0.6385954022407532,300.93963623046875,284.95001220703125,293.6089172363281,291.95037841796875,300.9520263671875,303.0989990234375,300.9403381347656,1.0,0.3978331983089447,0.0,0.0,1.0,1.0,-1.915903687477112,2.028615881499718e-06,1.9159016609191888,-0.4334407448768616,1.0,0.0,0.0,99.35443878173828,98.0,16.39766502380371,0.0,725.584228515625,0.0,291.9647827148437,293.084228515625,291.8006591796875,291.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079871773719787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077520,303.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.93927001953125,0.6161025166511536,0.1276029497385025,0.1172949075698852,302.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9397277832031,0.8652270436286926,0.3623208701610565,0.3457508385181427,302.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.9397888183594,0.9990000128746032,0.6277276873588562,0.3920032978057861,303.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9391174316406,0.5745735764503479,0.1048494577407836,0.1025575026869773,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.9393310546875,0.6331517100334167,0.1389375776052475,0.6385954022407532,300.93963623046875,284.95001220703125,293.6089172363281,291.95037841796875,300.9520263671875,303.0989990234375,300.9403381347656,1.0,0.3978331983089447,0.0,0.0,1.0,1.0,-1.915903687477112,2.028615881499718e-06,1.9159016609191888,-0.4334407448768616,1.0,0.0,0.0,99.35443878173828,98.0,16.39766502380371,0.0,725.584228515625,0.0,291.9647827148437,293.084228515625,291.8006591796875,291.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079871773719787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077580,303.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9504699707031,0.6178737878799438,0.1288952529430389,0.1184300333261489,302.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9508972167969,0.8631274104118347,0.3599841892719269,0.3435375392436981,302.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.95098876953125,0.9990000128746032,0.6258588433265686,0.3923527896404266,303.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9502868652344,0.5720808506011963,0.1037997305393219,0.1015525758266449,303.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.95050048828125,0.6324206590652466,0.1385465413331985,0.6368159651756287,300.9508361816406,284.95001220703125,293.6562805175781,291.98004150390625,300.96368408203125,303.1016540527344,300.9515686035156,1.0,0.3974408209323883,0.0,0.0,1.0,1.0,-1.9116829633712769,2.0201380266371416e-06,1.9116809368133545,-0.4327037036418915,1.0,0.0,0.0,99.38129425048828,101.0,16.76132583618164,0.0,722.3077392578125,0.0,291.9643859863281,293.084228515625,291.82080078125,291.8155822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4085074961185455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077640,303.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9504699707031,0.6178737878799438,0.1288952529430389,0.1184300333261489,302.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9508972167969,0.8631274104118347,0.3599841892719269,0.3435375392436981,302.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.95098876953125,0.9990000128746032,0.6258588433265686,0.3923527896404266,303.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9502868652344,0.5720808506011963,0.1037997305393219,0.1015525758266449,303.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.95050048828125,0.6324206590652466,0.1385465413331985,0.6368159651756287,300.9508361816406,284.95001220703125,293.6562805175781,291.98004150390625,300.96368408203125,303.1016540527344,300.9515686035156,1.0,0.3974408209323883,0.0,0.0,1.0,1.0,-1.9116829633712769,2.0201380266371416e-06,1.9116809368133545,-0.4327037036418915,1.0,0.0,0.0,99.38129425048828,101.0,16.76132583618164,0.0,722.3077392578125,0.0,291.9643859863281,293.084228515625,291.82080078125,291.8155822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4085074961185455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077700,303.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9561767578125,0.6184623837471008,0.1295918971300125,0.1190536543726921,302.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.9566345214844,0.8615794777870178,0.3588510751724243,0.3424746394157409,302.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.95672607421875,0.9990000128746032,0.6248846054077148,0.393265426158905,303.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9559936523437,0.5704692006111145,0.1032989397644996,0.1010851263999939,303.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9562072753906,0.6317219734191895,0.1383659392595291,0.6360501050949097,300.95654296875,284.95001220703125,293.6802673339844,291.9950561523437,300.9695739746094,303.1029663085937,300.957275390625,1.0,0.3976488411426544,0.0,0.0,1.0,1.0,-1.9107674360275269,2.0183313154120697e-06,1.9107654094696045,-0.4326055943965912,1.0,0.0,0.0,99.70730590820312,101.0,16.947288513183594,0.0,722.6411743164062,0.0,291.9642028808594,293.084228515625,291.8313293457031,291.8259582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4087762534618377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077760,303.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.9619445800781,0.618910014629364,0.1303217411041259,0.1197125539183616,302.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.96240234375,0.8597862720489502,0.3577398061752319,0.341438353061676,302.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9624938964844,0.9990000128746032,0.6238797307014465,0.3945593237876892,303.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9617614746094,0.5686777830123901,0.1028146371245384,0.1006389260292053,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9620056152344,0.6308556199073792,0.1381938010454177,0.6353519558906555,300.9623413085937,284.95001220703125,293.70440673828125,292.0101623535156,300.9755249023437,303.10430908203125,300.96307373046875,1.0,0.398069679737091,0.0,0.0,1.0,1.0,-1.910493016242981,2.0178274553472875e-06,1.9104909896850584,-0.4326531887054443,1.0,0.0,0.0,100.19666290283205,89.0,17.11461639404297,0.0,724.0150756835938,0.0,291.9639892578125,293.0841979980469,291.8421630859375,291.8366394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090501666069031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077820,303.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9739685058594,0.6242712140083313,0.1318401396274566,0.1209562346339225,302.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.97442626953125,0.8627354502677917,0.3555450439453125,0.3392609357833862,302.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9745178222656,0.9990000128746032,0.6220385432243347,0.3879999220371246,303.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9737854003906,0.5702469348907471,0.1018735319375991,0.0996362939476966,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9740295410156,0.6335464119911194,0.1378503441810608,0.6333288550376892,300.974365234375,284.95001220703125,293.75299072265625,292.0406188964844,300.9872131347656,303.1067810058594,300.9750366210937,1.0,0.3936965465545654,0.0,0.0,1.0,1.0,-1.897873878479004,1.99241526388505e-06,1.897871971130371,-0.4300416707992553,1.0,0.0,0.0,97.37591552734376,92.0,17.441804885864258,0.0,704.8967895507812,0.0,291.963623046875,293.0841979980469,291.8644104003906,291.8586120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096106886863708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077880,303.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9739685058594,0.6242712140083313,0.1318401396274566,0.1209562346339225,302.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.97442626953125,0.8627354502677917,0.3555450439453125,0.3392609357833862,302.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9745178222656,0.9990000128746032,0.6220385432243347,0.3879999220371246,303.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9737854003906,0.5702469348907471,0.1018735319375991,0.0996362939476966,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.9740295410156,0.6335464119911194,0.1378503441810608,0.6333288550376892,300.974365234375,284.95001220703125,293.75299072265625,292.0406188964844,300.9872131347656,303.1067810058594,300.9750366210937,1.0,0.3936965465545654,0.0,0.0,1.0,1.0,-1.897873878479004,1.99241526388505e-06,1.897871971130371,-0.4300416707992553,1.0,0.0,0.0,97.37591552734376,92.0,17.441804885864258,0.0,704.8967895507812,0.0,291.963623046875,293.0841979980469,291.8644104003906,291.8586120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096106886863708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18077940,303.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.9840087890625,0.6278365254402161,0.13338403403759,0.1222660019993782,302.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.98443603515625,0.8632619976997375,0.3536168932914734,0.3373810350894928,302.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9845275878906,0.9990000128746032,0.6206049919128418,0.3851403594017029,303.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9837951660156,0.5700792670249939,0.1010874435305595,0.0988306626677513,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9840393066406,0.6345636248588562,0.1375864744186401,0.6318755745887756,300.9843444824219,284.95001220703125,293.7979431152344,292.0687866210937,300.9971923828125,303.1092224121094,300.98504638671875,1.0,0.3920782506465912,0.0,0.0,1.0,1.0,-1.891034841537476,1.9788535610132385e-06,1.8910329341888428,-0.4289111495018005,1.0,0.0,0.0,96.1192398071289,92.0,16.86591911315918,0.0,695.5111083984375,0.0,291.9632568359375,293.0841979980469,291.8858337402344,291.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.410131424665451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078000,303.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9848937988281,0.6280796527862549,0.1335282176733017,0.1223905235528945,302.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9853210449219,0.8631922006607056,0.3534536957740783,0.3372244834899902,302.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.98541259765625,0.9990000128746032,0.6204800605773926,0.3850554823875427,303.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9847106933594,0.5699807405471802,0.1010232046246528,0.0987669974565506,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.98492431640625,0.6345752477645874,0.1375660002231598,0.6317731142044067,300.9852600097656,284.95001220703125,293.8018493652344,292.0712585449219,300.9981384277344,303.1094970703125,300.9859619140625,1.0,0.3920097053050995,0.0,0.0,1.0,1.0,-1.8906947374343872,1.978184400286409e-06,1.8906927108764648,-0.4288631379604339,1.0,0.0,0.0,96.0783462524414,95.0,16.879514694213867,0.0,695.1153564453125,0.0,291.9632263183594,293.0841979980469,291.88775634765625,291.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4101773500442505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078060,303.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9966735839844,0.6307104825973511,0.1354521363973617,0.1240650042891502,302.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.8615140318870544,0.3514503240585327,0.335322618484497,302.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.9990000128746032,0.6188889741897583,0.3851412832736969,303.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9964294433594,0.5681928992271423,0.1002691835165023,0.0980319678783416,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9966735839844,0.6341841816902161,0.1373320519924163,0.6306777000427246,300.9970397949219,284.95001220703125,293.8507080078125,292.1019287109375,301.0110168457031,303.114013671875,300.9978332519531,1.0,0.3917826414108276,0.0,0.0,1.0,1.0,-1.8883240222930908,1.973592134163482e-06,1.8883219957351685,-0.4286700189113617,1.0,0.0,0.0,96.04460144042967,98.0,17.659395217895508,0.0,693.1689453125,0.0,291.9628295898437,293.08416748046875,291.9120178222656,291.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4107631742954254,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078120,303.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9966735839844,0.6307104825973511,0.1354521363973617,0.1240650042891502,302.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.9971008300781,0.8615140318870544,0.3514503240585327,0.335322618484497,302.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.9972229003906,0.9990000128746032,0.6188889741897583,0.3851412832736969,303.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9964294433594,0.5681928992271423,0.1002691835165023,0.0980319678783416,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9966735839844,0.6341841816902161,0.1373320519924163,0.6306777000427246,300.9970397949219,284.95001220703125,293.8507080078125,292.1019287109375,301.0110168457031,303.114013671875,300.9978332519531,1.0,0.3917826414108276,0.0,0.0,1.0,1.0,-1.8883240222930908,1.973592134163482e-06,1.8883219957351685,-0.4286700189113617,1.0,0.0,0.0,96.04460144042967,98.0,17.659395217895508,0.0,693.1689453125,0.0,291.9628295898437,293.08416748046875,291.9120178222656,291.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4107631742954254,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078180,303.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0097045898437,0.6327137351036072,0.1375981569290161,0.1259714961051941,302.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0101928710937,0.8585236072540283,0.3495054244995117,0.3335079848766327,303.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.01031494140625,0.9990000128746032,0.6172062158584595,0.3871213495731354,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0094299316406,0.5655390620231628,0.0996114462614059,0.0974171310663223,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0097045898437,0.6329211592674255,0.1371401101350784,0.6299111843109131,301.0101013183594,284.95001220703125,293.8992919921875,292.13250732421875,301.0251770019531,303.1200256347656,301.010986328125,1.0,0.39260995388031,0.0,0.0,1.0,1.0,-1.8891501426696773,1.9753974811465014e-06,1.889148235321045,-0.4291636645793915,1.0,0.0,0.0,96.8035659790039,101.0,18.952878952026367,0.0,696.2520141601562,0.0,291.9624328613281,293.08416748046875,291.9370422363281,291.9305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.411384254693985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078240,303.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0097045898437,0.6327137351036072,0.1375981569290161,0.1259714961051941,302.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0101928710937,0.8585236072540283,0.3495054244995117,0.3335079848766327,303.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.01031494140625,0.9990000128746032,0.6172062158584595,0.3871213495731354,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0094299316406,0.5655390620231628,0.0996114462614059,0.0974171310663223,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0097045898437,0.6329211592674255,0.1371401101350784,0.6299111843109131,301.0101013183594,284.95001220703125,293.8992919921875,292.13250732421875,301.0251770019531,303.1200256347656,301.010986328125,1.0,0.39260995388031,0.0,0.0,1.0,1.0,-1.8891501426696773,1.9753974811465014e-06,1.889148235321045,-0.4291636645793915,1.0,0.0,0.0,96.8035659790039,101.0,18.952878952026367,0.0,696.2520141601562,0.0,291.9624328613281,293.08416748046875,291.9370422363281,291.9305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.411384254693985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078300,303.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0165405273437,0.6335494518280029,0.1387422382831573,0.1269986927509308,302.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0169982910156,0.8566818237304688,0.3485565185546875,0.3326303362846374,303.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0171203613281,0.9990000128746032,0.6163249611854553,0.388640820980072,303.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0162353515625,0.5639901757240295,0.0993155613541603,0.097149558365345,303.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.0165100097656,0.6320555210113525,0.1370580047369003,0.6296301484107971,301.0169372558594,284.95001220703125,293.9234313964844,292.147705078125,301.03240966796875,303.1231689453125,301.017822265625,1.0,0.3933245837688446,0.0,0.0,1.0,1.0,-1.890494585037232,1.9781634819082683e-06,1.8904926776885984,-0.4296068251132965,1.0,0.0,0.0,97.40821075439452,101.0,19.493452072143555,0.0,699.2435913085938,0.0,291.9622497558594,293.0841369628906,291.9498291015625,291.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117058515548706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078360,303.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,301.02349853515625,0.6343008875846863,0.1399315446615219,0.12807197868824,302.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,301.0239562988281,0.8546633720397949,0.3476243615150451,0.3317726552486419,303.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0240783691406,0.9990000128746032,0.6154161095619202,0.3904508352279663,303.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0231628417969,0.5623321533203125,0.0990414246916771,0.0969073697924614,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.0234680175781,0.6310674548149109,0.1369846910238266,0.629410982131958,301.0238952636719,284.95001220703125,293.9474182128906,292.162841796875,301.03973388671875,303.1264038085937,301.0248107910156,1.0,0.394208014011383,0.0,0.0,1.0,1.0,-1.8923722505569456,1.9819981389446184e-06,1.892370223999024,-0.4301602244377136,1.0,0.0,0.0,98.13905334472656,89.0,19.96332740783692,0.0,703.0619506835938,0.0,291.9620666503906,293.0841369628906,291.9627380371094,291.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4120336771011352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078420,303.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0379333496094,0.6405903100967407,0.142381951212883,0.1301557272672653,302.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0384216308594,0.8572893142700195,0.3457747399806976,0.3299363553524017,303.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0385437011719,0.9990000128746032,0.6137790679931641,0.3846592903137207,303.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.03759765625,0.5643822550773621,0.0985271260142326,0.0963167399168014,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.03790283203125,0.6336897611618042,0.1368380635976791,0.6283281445503235,301.038330078125,284.95001220703125,293.99481201171875,292.1927490234375,301.0540771484375,303.1326599121094,301.0392150878906,1.0,0.3906286954879761,0.0,0.0,1.0,1.0,-1.8837172985076904,1.964763441719697e-06,1.8837153911590576,-0.428455114364624,1.0,0.0,0.0,95.72987365722656,92.0,20.686458587646484,0.0,688.594482421875,0.0,291.961669921875,293.0841369628906,291.9888916015625,291.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412700891494751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078480,303.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0379333496094,0.6405903100967407,0.142381951212883,0.1301557272672653,302.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0384216308594,0.8572893142700195,0.3457747399806976,0.3299363553524017,303.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0385437011719,0.9990000128746032,0.6137790679931641,0.3846592903137207,303.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.03759765625,0.5643822550773621,0.0985271260142326,0.0963167399168014,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.03790283203125,0.6336897611618042,0.1368380635976791,0.6283281445503235,301.038330078125,284.95001220703125,293.99481201171875,292.1927490234375,301.0540771484375,303.1326599121094,301.0392150878906,1.0,0.3906286954879761,0.0,0.0,1.0,1.0,-1.8837172985076904,1.964763441719697e-06,1.8837153911590576,-0.428455114364624,1.0,0.0,0.0,95.72987365722656,92.0,20.686458587646484,0.0,688.594482421875,0.0,291.961669921875,293.0841369628906,291.9888916015625,291.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412700891494751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078540,303.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.0517578125,0.6455530524253845,0.1450239568948745,0.1324506998062133,302.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0522155761719,0.8576148152351379,0.3440065681934356,0.3282164335250854,303.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0523376464844,0.9990000128746032,0.6124487519264221,0.3822110295295715,303.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0513916015625,0.5647718906402588,0.0981093347072601,0.0958643779158592,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.0517272949219,0.6347638368606567,0.1367525458335876,0.6276979446411133,301.0521545410156,284.95001220703125,294.04119873046875,292.22216796875,301.0684814453125,303.1401672363281,301.0530700683594,1.0,0.389602780342102,0.0,0.0,1.0,1.0,-1.880159497261048,1.957842869160231e-06,1.880157470703125,-0.4280453026294708,1.0,0.0,0.0,94.71527099609376,95.0,20.77712631225586,0.0,682.6091918945312,0.0,291.9612731933594,293.0841064453125,292.0155029296875,292.0085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4133758246898651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078600,303.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.0517578125,0.6455530524253845,0.1450239568948745,0.1324506998062133,302.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0522155761719,0.8576148152351379,0.3440065681934356,0.3282164335250854,303.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0523376464844,0.9990000128746032,0.6124487519264221,0.3822110295295715,303.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0513916015625,0.5647718906402588,0.0981093347072601,0.0958643779158592,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.0517272949219,0.6347638368606567,0.1367525458335876,0.6276979446411133,301.0521545410156,284.95001220703125,294.04119873046875,292.22216796875,301.0684814453125,303.1401672363281,301.0530700683594,1.0,0.389602780342102,0.0,0.0,1.0,1.0,-1.880159497261048,1.957842869160231e-06,1.880157470703125,-0.4280453026294708,1.0,0.0,0.0,94.71527099609376,95.0,20.77712631225586,0.0,682.6091918945312,0.0,291.9612731933594,293.0841064453125,292.0155029296875,292.0085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4133758246898651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078660,303.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0663757324219,0.6493556499481201,0.1478330790996551,0.1349373161792755,302.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0668334960937,0.8560327887535095,0.3423099219799042,0.326606422662735,303.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.06695556640625,0.9990000128746032,0.6111159324645996,0.3824885189533233,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.06597900390625,0.5637593865394592,0.097753144800663,0.0955166816711425,303.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0663146972656,0.634556233882904,0.1367169320583343,0.6275017261505127,301.0667419433594,284.95001220703125,294.0863952636719,292.2509155273437,301.083740234375,303.148193359375,301.0677185058594,1.0,0.3898668885231018,0.0,0.0,1.0,1.0,-1.8808894157409668,1.959420615094132e-06,1.8808873891830444,-0.4284591972827911,1.0,0.0,0.0,94.82865142822266,98.0,21.44645500183105,0.0,683.53369140625,0.0,291.9608764648437,293.0841064453125,292.0423889160156,292.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4140654504299164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
