time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078720,303.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0663757324219,0.6493556499481201,0.1478330790996551,0.1349373161792755,302.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0668334960937,0.8560327887535095,0.3423099219799042,0.326606422662735,303.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.06695556640625,0.9990000128746032,0.6111159324645996,0.3824885189533233,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.06597900390625,0.5637593865394592,0.097753144800663,0.0955166816711425,303.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.0663146972656,0.634556233882904,0.1367169320583343,0.6275017261505127,301.0667419433594,284.95001220703125,294.0863952636719,292.2509155273437,301.083740234375,303.148193359375,301.0677185058594,1.0,0.3898668885231018,0.0,0.0,1.0,1.0,-1.8808894157409668,1.959420615094132e-06,1.8808873891830444,-0.4284591972827911,1.0,0.0,0.0,94.82865142822266,98.0,21.44645500183105,0.0,683.53369140625,0.0,291.9608764648437,293.0841064453125,292.0423889160156,292.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4140654504299164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078780,303.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0813903808594,0.65239018201828,0.1508121937513351,0.1376032382249832,302.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.08184814453125,0.8531955480575562,0.3406850695610046,0.3250918686389923,303.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0820007324219,0.9990000128746032,0.6097103953361511,0.3846169710159302,303.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0809631347656,0.561835765838623,0.0974591076374054,0.095255434513092,303.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0813293457031,0.6334928870201111,0.136724442243576,0.6276383399963379,301.081787109375,284.95001220703125,294.1300964355469,292.2788391113281,301.09918212890625,303.1564025878906,301.0827941894531,1.0,0.3911514282226562,0.0,0.0,1.0,1.0,-1.88467538356781,1.9670790152304107e-06,1.884673357009888,-0.4294973909854889,1.0,0.0,0.0,95.71115112304688,86.0,21.97400665283203,0.0,689.2791137695312,0.0,291.96051025390625,293.0840759277344,292.0694580078125,292.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4147683382034302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078840,303.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0813903808594,0.65239018201828,0.1508121937513351,0.1376032382249832,302.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.08184814453125,0.8531955480575562,0.3406850695610046,0.3250918686389923,303.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0820007324219,0.9990000128746032,0.6097103953361511,0.3846169710159302,303.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0809631347656,0.561835765838623,0.0974591076374054,0.095255434513092,303.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0813293457031,0.6334928870201111,0.136724442243576,0.6276383399963379,301.081787109375,284.95001220703125,294.1300964355469,292.2788391113281,301.09918212890625,303.1564025878906,301.0827941894531,1.0,0.3911514282226562,0.0,0.0,1.0,1.0,-1.88467538356781,1.9670790152304107e-06,1.884673357009888,-0.4294973909854889,1.0,0.0,0.0,95.71115112304688,86.0,21.97400665283203,0.0,689.2791137695312,0.0,291.96051025390625,293.0840759277344,292.0694580078125,292.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4147683382034302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078900,303.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.0892028808594,0.6558591723442078,0.1523477286100387,0.1389328688383102,302.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0896911621094,0.8542254567146301,0.3398865461349487,0.3243013620376587,303.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0898132324219,0.9990000128746032,0.6090307235717773,0.3822596669197082,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0887756347656,0.5628604888916016,0.0973273813724517,0.0950905978679657,303.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.0891418457031,0.6346768736839294,0.136732205748558,0.627504825592041,301.089599609375,284.95001220703125,294.1513366699219,292.2924499511719,301.1068420410156,303.1603088378906,301.090576171875,1.0,0.3896947801113128,0.0,0.0,1.0,1.0,-1.8821430206298828,1.96203086488822e-06,1.88214111328125,-0.4289604723453522,1.0,0.0,0.0,94.7655258178711,86.0,22.281639099121094,0.0,684.2926025390625,0.0,291.9602966308594,293.0840759277344,292.0830383300781,292.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4151231944561004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18078960,303.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0967712402344,0.6607924103736877,0.1539275348186493,0.1402674168348312,302.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.09722900390625,0.8569934368133545,0.3391029238700866,0.3234887421131134,303.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.09735107421875,0.9990000128746032,0.6084865927696228,0.3775400817394256,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.0963439941406,0.5652976036071777,0.0972153842449188,0.0949073508381843,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0966796875,0.6370860934257507,0.1367485970258712,0.6272336840629578,301.0971374511719,284.95001220703125,294.1720886230469,292.3058166503906,301.114013671875,303.1643981933594,301.0980834960937,1.0,0.3872461915016174,0.0,0.0,1.0,1.0,-1.876560091972351,1.9509554931573803e-06,1.8765580654144287,-0.4278372228145599,1.0,0.0,0.0,92.87499237060548,89.0,22.114551544189453,0.0,673.9692993164062,0.0,291.9601135253906,293.0840759277344,292.0965881347656,292.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4154767990112304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079020,303.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1112670898437,0.6673192977905273,0.1572239100933075,0.1431415528059005,303.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.1116943359375,0.8579837679862976,0.3375983238220215,0.3220089077949524,303.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.11181640625,0.9990000128746032,0.6075399518013,0.3744907081127167,303.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1108093261719,0.566636323928833,0.0970441475510597,0.0946847647428512,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1111755371094,0.6387599110603333,0.1368324011564254,0.6273256540298462,301.1116027832031,284.95001220703125,294.212158203125,292.33172607421875,301.1287536621094,303.17364501953125,301.1125793457031,1.0,0.3862296044826507,0.0,0.0,1.0,1.0,-1.8744072914123533,1.9468225218588486e-06,1.8744053840637207,-0.4276704788208008,1.0,0.0,0.0,91.69210815429688,92.0,21.80131149291992,0.0,668.55859375,0.0,291.959716796875,293.0840759277344,292.1236267089844,292.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4161777198314667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079080,303.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1112670898437,0.6673192977905273,0.1572239100933075,0.1431415528059005,303.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.1116943359375,0.8579837679862976,0.3375983238220215,0.3220089077949524,303.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.11181640625,0.9990000128746032,0.6075399518013,0.3744907081127167,303.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1108093261719,0.566636323928833,0.0970441475510597,0.0946847647428512,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1111755371094,0.6387599110603333,0.1368324011564254,0.6273256540298462,301.1116027832031,284.95001220703125,294.212158203125,292.33172607421875,301.1287536621094,303.17364501953125,301.1125793457031,1.0,0.3862296044826507,0.0,0.0,1.0,1.0,-1.8744072914123533,1.9468225218588486e-06,1.8744053840637207,-0.4276704788208008,1.0,0.0,0.0,91.69210815429688,92.0,21.80131149291992,0.0,668.55859375,0.0,291.959716796875,293.0840759277344,292.1236267089844,292.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4161777198314667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079140,303.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.12615966796875,0.6723397970199585,0.7726662755012512,0.1462228745222091,303.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1265563964844,0.8568167686462402,0.9393599033355712,0.3206457197666168,303.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1266784667969,0.9990000128746032,1.0,0.3744578659534454,303.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.12567138671875,0.5663443803787231,0.7120757699012756,0.0945575907826423,303.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.12603759765625,0.6389565467834473,0.7501193284988403,0.6278767585754395,301.12646484375,284.95001220703125,294.25,292.3564147949219,301.143798828125,303.18316650390625,301.1274719238281,1.0,0.3866451978683471,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-1.876938343048096,1.9519591205607867e-06,1.876936435699463,-0.4284405410289764,1.0,0.0,0.0,91.73280334472656,112.0,21.93909454345703,0.0,670.6112060546875,1.0,291.9593200683594,293.08404541015625,292.1504211425781,292.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168782830238342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079200,303.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.12615966796875,0.6723397970199585,0.7726662755012512,0.1462228745222091,303.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1265563964844,0.8568167686462402,0.9393599033355712,0.3206457197666168,303.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1266784667969,0.9990000128746032,1.0,0.3744578659534454,303.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.12567138671875,0.5663443803787231,0.7120757699012756,0.0945575907826423,303.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.12603759765625,0.6389565467834473,0.7501193284988403,0.6278767585754395,301.12646484375,284.95001220703125,294.25,292.3564147949219,301.143798828125,303.18316650390625,301.1274719238281,1.0,0.3866451978683471,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-1.876938343048096,1.9519591205607867e-06,1.876936435699463,-0.4284405410289764,1.0,0.0,0.0,91.73280334472656,112.0,21.93909454345703,0.0,670.6112060546875,1.0,291.9593200683594,293.08404541015625,292.1504211425781,292.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168782830238342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079260,303.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.09716796875,0.9990000128746032,0.8487862348556519,0.2877871394157409,303.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972900390625,0.9990000128746032,1.0,0.3030537068843841,303.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972595214844,0.9990000128746032,1.0,0.2238344401121139,303.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972595214844,0.9990000128746032,0.7840971350669861,0.3030537068843841,303.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972595214844,0.9990000128746032,0.8237349987030029,1.4375563859939575,301.0971984863281,284.95001220703125,294.2866516113281,292.3808288574219,300.5282287597656,303.1750183105469,301.0921325683594,1.0,0.4243854880332947,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.086359739303589,0.629675567150116,1.456684112548828,0.2838350236415863,1.0,0.0,0.0,57.57208633422852,132.0,-168.28195190429688,0.0,1060.9603271484375,1.0,291.9589538574219,293.08404541015625,292.177001953125,292.1701354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170451462268829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079320,303.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.09716796875,0.9990000128746032,0.8487862348556519,0.2877871394157409,303.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972900390625,0.9990000128746032,1.0,0.3030537068843841,303.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972595214844,0.9990000128746032,1.0,0.2238344401121139,303.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972595214844,0.9990000128746032,0.7840971350669861,0.3030537068843841,303.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0972595214844,0.9990000128746032,0.8237349987030029,1.4375563859939575,301.0971984863281,284.95001220703125,294.2866516113281,292.3808288574219,300.5282287597656,303.1750183105469,301.0921325683594,1.0,0.4243854880332947,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.086359739303589,0.629675567150116,1.456684112548828,0.2838350236415863,1.0,0.0,0.0,57.57208633422852,132.0,-168.28195190429688,0.0,1060.9603271484375,1.0,291.9589538574219,293.08404541015625,292.177001953125,292.1701354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170451462268829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079380,303.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,0.91537344455719,0.2440904080867767,302.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,1.0,0.257038950920105,303.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,1.0,0.1898480951786041,302.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,0.8493571281433105,0.257038950920105,303.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,0.8901436924934387,1.219282150268555,298.0184936523437,284.95001220703125,294.3233337402344,292.4059143066406,295.79266357421875,303.0991516113281,297.8526306152344,1.0,0.4595596194267273,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.601713895797729,2.1883530616760254,0.4133607745170593,1.594751477241516,1.0,0.0,0.0,62.243263244628906,152.0,-3353.36181640625,0.0,1280.200439453125,1.0,291.95855712890625,293.0840148925781,292.2033996582031,292.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808178603649139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079440,303.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,0.91537344455719,0.2440904080867767,302.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,1.0,0.257038950920105,303.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,1.0,0.1898480951786041,302.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,0.8493571281433105,0.257038950920105,303.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0515441894531,0.9989002346992492,0.8901436924934387,1.219282150268555,298.0184936523437,284.95001220703125,294.3233337402344,292.4059143066406,295.79266357421875,303.0991516113281,297.8526306152344,1.0,0.4595596194267273,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.601713895797729,2.1883530616760254,0.4133607745170593,1.594751477241516,1.0,0.0,0.0,62.243263244628906,152.0,-3353.36181640625,0.0,1280.200439453125,1.0,291.95855712890625,293.0840148925781,292.2033996582031,292.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808178603649139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079500,303.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3299255371094,0.9990000128746032,0.9405699372291564,0.2538248598575592,302.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3299255371094,0.9990000128746032,1.0,0.267289787530899,303.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3299255371094,0.9990000128746032,1.0,0.1974193304777145,302.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3299255371094,0.9990000128746032,0.8760412931442261,0.267289787530899,302.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3299255371094,0.9990000128746032,0.9169088006019592,1.267907738685608,296.30078125,284.95001220703125,294.3416748046875,292.418701171875,294.3296203613281,302.9876708984375,296.1650085449219,1.0,0.4783373475074768,1.0,1.0,0.0,1.0,-2.7055578231811523,2.7055280208587646,2.981741818075534e-05,2.086740732192993,1.0,0.0,0.0,67.4759292602539,152.0,-3856.4404296875,-0.0,1442.532958984375,1.0,291.9583435058594,293.083984375,292.216552734375,292.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.347411185503006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079560,302.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5352478027344,0.9990000128746032,0.9628381729125975,0.2643188238143921,302.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5352478027344,0.9990000128746032,1.0,0.2783404588699341,302.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5352478027344,0.9990000128746032,1.0,0.2055813074111938,302.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5352478027344,0.9990000128746032,0.9002655744552612,0.2783404588699341,302.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5352478027344,0.9990000128746032,0.9408352971076964,1.3203272819519043,295.5276794433594,284.95001220703125,294.3599853515625,292.431640625,294.3592834472656,302.8544311523437,295.4906921386719,1.0,0.4981226623058319,1.0,1.0,0.0,1.0,-2.8175110816955566,2.817504644393921,6.3766469793336e-06,2.173255443572998,1.0,0.0,0.0,73.13096618652344,172.0,-2846.02490234375,-0.0,1629.227294921875,1.0,291.9581604003906,293.0839538574219,292.22967529296875,292.22283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3180898129940033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079620,302.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0934753417969,0.9990000128746032,0.9909034967422484,0.2780883908271789,302.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0934753417969,0.9990000128746032,1.0,0.2928404510021209,302.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0934753417969,0.9990000128746032,1.0,0.2162909656763076,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0934753417969,0.9990000128746032,0.9301790595054626,0.2928404510021209,302.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0934753417969,0.9990000128746032,0.9699315428733826,1.3891090154647827,295.08892822265625,284.95001220703125,294.3829345703125,292.4480285644531,294.3822631835937,302.6960754394531,295.0671691894531,1.0,0.5241036415100098,1.0,1.0,0.0,1.0,-2.9644272327423096,2.9644200801849365,7.058702067297418e-06,2.2867493629455566,1.0,0.0,0.0,80.96268463134766,172.0,-1835.333251953125,-0.0,1898.1925048828125,1.0,291.9579162597656,293.0838928222656,292.2461242675781,292.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.295042872428894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079680,302.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9190673828125,0.9990000128746032,1.0,0.2866286039352417,302.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9190673828125,0.9990000128746032,1.0,0.3018337190151214,302.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9190673828125,0.9990000128746032,1.0,0.2229333519935608,302.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9190673828125,0.9990000128746032,0.9481279253959656,0.3018337190151214,302.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9190673828125,0.9990000128746032,0.98723042011261,1.4317692518234253,294.915771484375,284.95001220703125,294.39666748046875,292.4579467773437,294.3960266113281,302.6095275878906,294.900390625,1.0,0.5402189493179321,1.0,1.0,0.0,1.0,-3.055628061294556,3.0556204319000244,7.4999729804403614e-06,2.3572142124176025,1.0,0.0,0.0,86.02603149414062,192.0,-1405.9383544921875,-0.0,2079.200927734375,1.0,291.957763671875,293.0838623046875,292.2559509277344,292.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2862697243690491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079740,302.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7545166015625,0.9990000128746032,1.0,0.2982451915740967,302.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7545166015625,0.9990000128746032,1.0,0.3140665292739868,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7545166015625,0.9990000128746032,1.0,0.2319684773683548,302.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7545166015625,0.9990000128746032,0.9721418619155884,0.3140665292739868,302.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7545166015625,0.9990000128746032,1.0,1.4897964000701904,294.7524719238281,284.95001220703125,294.4148864746094,292.47119140625,294.41424560546875,302.5035400390625,294.74322509765625,1.0,0.5621112585067749,1.0,1.0,0.0,1.0,-3.1795990467071533,3.179590940475464,8.121180144371465e-06,2.4529688358306885,1.0,0.0,0.0,93.15501403808594,192.0,-970.7852172851562,-0.0,2343.3349609375,1.0,291.95758056640625,293.0838317871094,292.26904296875,292.2621765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2780909538269043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079800,302.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6485290527344,0.9990000128746032,1.0,0.3102967441082001,302.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6485290527344,0.9990000128746032,1.0,0.326757401227951,302.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6485290527344,0.9990000128746032,1.0,0.2413419187068939,302.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6485290527344,0.9990000128746032,0.9967696070671082,0.326757401227951,302.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6485290527344,0.9990000128746032,1.0,1.5499964952468872,294.64727783203125,284.95001220703125,294.4333190917969,292.4847412109375,294.4327392578125,302.40673828125,294.64208984375,1.0,0.5848081707954407,1.0,1.0,0.0,1.0,-3.308194875717163,3.3081860542297363,8.791756954451557e-06,2.5523276329040527,1.0,0.0,0.0,100.85221862792967,212.0,-658.0654907226562,-0.0,2640.14892578125,1.0,291.9573974609375,293.0837707519531,292.28228759765625,292.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.272822767496109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079860,302.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.3348388075828552,302.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.3526013791561126,302.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.2604301869869232,302.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.3526013791561126,302.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,1.6725891828536987,294.5470275878906,284.95001220703125,294.4700012207031,292.51202392578125,294.4694519042969,302.24176025390625,294.5461730957031,1.0,0.6310310363769531,1.0,1.0,0.0,1.0,-3.570306301116944,3.570296049118042,1.0241163181490265e-05,2.754932880401612,1.0,0.0,0.0,117.48922729492188,232.0,-285.4044189453125,-0.0,3320.81640625,1.0,291.9570007324219,293.0836486816406,292.3087463378906,292.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2675886452198028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079920,302.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.3348388075828552,302.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.3526013791561126,302.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.2604301869869232,302.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,0.3526013791561126,302.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5473937988281,0.9990000128746032,1.0,1.6725891828536987,294.5470275878906,284.95001220703125,294.4700012207031,292.51202392578125,294.4694519042969,302.24176025390625,294.5461730957031,1.0,0.6310310363769531,1.0,1.0,0.0,1.0,-3.570306301116944,3.570296049118042,1.0241163181490265e-05,2.754932880401612,1.0,0.0,0.0,117.48922729492188,232.0,-285.4044189453125,-0.0,3320.81640625,1.0,291.9570007324219,293.0836486816406,292.3087463378906,292.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2675886452198028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18079980,302.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.3598235845565796,302.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.3789115846157074,302.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.2798627912998199,302.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.3789115846157074,302.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,1.7973933219909668,294.5233459472656,284.95001220703125,294.50665283203125,292.53973388671875,294.50616455078125,302.1050720214844,294.5242919921875,1.0,0.6780598163604736,1.0,1.0,0.0,1.0,-3.837197542190552,3.837185859680176,1.1830874427687377e-05,2.961331844329834,1.0,0.0,0.0,135.7415771484375,252.0,-102.57429504394533,-0.0,4125.51708984375,1.0,291.95660400390625,293.08355712890625,292.3353576660156,292.3283996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2659038603305816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080040,302.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.3598235845565796,302.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.3789115846157074,302.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.2798627912998199,302.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,0.3789115846157074,302.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5233764648437,0.9990000128746032,1.0,1.7973933219909668,294.5233459472656,284.95001220703125,294.50665283203125,292.53973388671875,294.50616455078125,302.1050720214844,294.5242919921875,1.0,0.6780598163604736,1.0,1.0,0.0,1.0,-3.837197542190552,3.837185859680176,1.1830874427687377e-05,2.961331844329834,1.0,0.0,0.0,135.7415771484375,252.0,-102.57429504394533,-0.0,4125.51708984375,1.0,291.95660400390625,293.08355712890625,292.3353576660156,292.3283996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2659038603305816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080100,302.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5270080566406,0.9990000128746032,1.0,0.3723132610321045,302.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5270080566406,0.9990000128746032,1.0,0.3920637965202331,302.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5270080566406,0.9990000128746032,1.0,0.2895769774913788,301.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5270080566406,0.9990000128746032,1.0,0.3920637965202331,301.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5270080566406,0.9990000128746032,1.0,1.8597818613052368,294.5270690917969,284.95001220703125,294.5249938964844,292.5537109375,294.5245056152344,302.0453491210937,294.5284118652344,1.0,0.7016767263412476,1.0,1.0,0.0,1.0,-3.971360921859741,3.971348285675049,1.267345214728266e-05,3.065133571624756,1.0,0.0,0.0,145.40296936035156,252.0,-53.61690902709961,-0.0,4574.36376953125,1.0,291.9564208984375,293.08349609375,292.3487243652344,292.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2657667100429535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080160,301.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5357666015625,0.9990000128746032,1.0,0.3848147690296173,302.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5357666015625,0.9990000128746032,1.0,0.4052284955978393,302.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5357666015625,0.9990000128746032,1.0,0.2993003726005554,301.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5357666015625,0.9990000128746032,1.0,0.4052284955978393,301.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5357666015625,0.9990000128746032,1.0,1.922229528427124,294.535888671875,284.95001220703125,294.5433349609375,292.5677490234375,294.5428466796875,301.9897766113281,294.5374755859375,1.0,0.7252439260482788,1.0,1.0,0.0,1.0,-4.105241298675537,4.105227947235107,1.3543077329813968e-05,3.168696641921997,1.0,0.0,0.0,155.38296508789062,272.0,-19.947296142578125,-0.0,5054.3603515625,1.0,291.9562072753906,293.0834350585937,292.3621520996094,292.35516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2658606171607971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080220,301.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.4097385108470917,301.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.4314743876457214,301.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.3186855018138885,301.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.4314743876457214,301.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,2.046728610992432,294.5624389648437,284.95001220703125,294.5799865722656,292.5960998535156,294.5795593261719,301.8883361816406,294.5642395019531,1.0,0.7719801664352417,1.0,1.0,0.0,1.0,-4.370643138885498,4.370627880096436,1.5352386981248856e-05,3.374023199081421,1.0,0.0,0.0,176.18443298339844,292.0,19.77692222595215,-0.0,6105.9873046875,1.0,291.9558410644531,293.08331298828125,292.38916015625,292.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2664470672607422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080280,301.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.4097385108470917,301.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.4314743876457214,301.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.3186855018138885,301.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,0.4314743876457214,301.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.562255859375,0.9990000128746032,1.0,2.046728610992432,294.5624389648437,284.95001220703125,294.5799865722656,292.5960998535156,294.5795593261719,301.8883361816406,294.5642395019531,1.0,0.7719801664352417,1.0,1.0,0.0,1.0,-4.370643138885498,4.370627880096436,1.5352386981248856e-05,3.374023199081421,1.0,0.0,0.0,176.18443298339844,292.0,19.77692222595215,-0.0,6105.9873046875,1.0,291.9558410644531,293.08331298828125,292.38916015625,292.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2664470672607422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080340,301.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.4340731501579284,301.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.4570999145507812,301.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.3376124501228332,301.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.4570999145507812,301.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,2.168285131454468,294.5954895019531,284.95001220703125,294.6166687011719,292.6246337890625,294.6162414550781,301.7974853515625,294.59735107421875,1.0,0.8178492784500122,1.0,1.0,0.0,1.0,-4.631374835968018,4.631357192993164,1.7240419765585102e-05,3.5757744312286377,1.0,0.0,0.0,197.85890197753903,312.0,37.971900939941406,-0.0,7270.42578125,1.0,291.9554443359375,293.08319091796875,292.4163513183594,292.4092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2673269808292389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080400,301.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.4340731501579284,301.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.4570999145507812,301.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.3376124501228332,301.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,0.4570999145507812,301.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5953063964844,0.9990000128746032,1.0,2.168285131454468,294.5954895019531,284.95001220703125,294.6166687011719,292.6246337890625,294.6162414550781,301.7974853515625,294.59735107421875,1.0,0.8178492784500122,1.0,1.0,0.0,1.0,-4.631374835968018,4.631357192993164,1.7240419765585102e-05,3.5757744312286377,1.0,0.0,0.0,197.85890197753903,312.0,37.971900939941406,-0.0,7270.42578125,1.0,291.9554443359375,293.08319091796875,292.4163513183594,292.4092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2673269808292389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080460,301.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.4578437805175781,301.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.4821315407752991,301.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.3561007082462311,301.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.4821315407752991,301.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,2.28702449798584,294.6312255859375,284.95001220703125,294.6533203125,292.65338134765625,294.6529541015625,301.7147827148437,294.633056640625,1.0,0.8625332713127136,1.0,1.0,0.0,1.0,-4.885318279266357,4.885299205780029,1.9184642951586284e-05,3.772304058074951,1.0,0.0,0.0,220.2019958496093,332.0,46.32123565673828,-0.0,8541.220703125,1.0,291.9550476074219,293.0830993652344,292.4437866210937,292.4366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.268332690000534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080520,301.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.4578437805175781,301.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.4821315407752991,301.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.3561007082462311,301.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,0.4821315407752991,301.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.63104248046875,0.9990000128746032,1.0,2.28702449798584,294.6312255859375,284.95001220703125,294.6533203125,292.65338134765625,294.6529541015625,301.7147827148437,294.633056640625,1.0,0.8625332713127136,1.0,1.0,0.0,1.0,-4.885318279266357,4.885299205780029,1.9184642951586284e-05,3.772304058074951,1.0,0.0,0.0,220.2019958496093,332.0,46.32123565673828,-0.0,8541.220703125,1.0,291.9550476074219,293.0830993652344,292.4437866210937,292.4366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.268332690000534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080580,301.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.4807599186897278,301.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.5062633156776428,301.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.3739243745803833,301.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.5062633156776428,301.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,2.401495218276977,294.6680603027344,284.95001220703125,294.69000244140625,292.6822204589844,294.68963623046875,301.63885498046875,294.6698303222656,1.0,0.9058193564414978,1.0,1.0,0.0,1.0,-5.131468772888184,5.1314473152160645,2.1168427338125184e-05,3.9628307819366455,1.0,0.0,0.0,242.9698638916016,352.0,49.97198486328125,-0.0,9905.1904296875,1.0,291.95465087890625,293.0829772949219,292.4714050292969,292.46417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2693963944911957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080640,301.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.4807599186897278,301.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.5062633156776428,301.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.3739243745803833,301.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,0.5062633156776428,301.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6678771972656,0.9990000128746032,1.0,2.401495218276977,294.6680603027344,284.95001220703125,294.69000244140625,292.6822204589844,294.68963623046875,301.63885498046875,294.6698303222656,1.0,0.9058193564414978,1.0,1.0,0.0,1.0,-5.131468772888184,5.1314473152160645,2.1168427338125184e-05,3.9628307819366455,1.0,0.0,0.0,242.9698638916016,352.0,49.97198486328125,-0.0,9905.1904296875,1.0,291.95465087890625,293.0829772949219,292.4714050292969,292.46417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2693963944911957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
