time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080700,301.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6864929199219,0.9990000128746032,1.0,0.4919945299625397,301.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6864929199219,0.9990000128746032,1.0,0.5180939435958862,301.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6864929199219,0.9990000128746032,1.0,0.3826624155044555,301.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6864929199219,0.9990000128746032,1.0,0.5180939435958862,301.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6864929199219,0.9990000128746032,1.0,2.457614660263061,294.6866760253906,284.95001220703125,294.7083435058594,292.6966552734375,294.7079772949219,301.60308837890625,294.6884155273437,1.0,0.926898956298828,1.0,1.0,0.0,1.0,-5.251233100891113,5.251210689544678,2.2168975192471407e-05,4.055542945861816,1.0,0.0,0.0,254.4795837402344,352.0,50.93149185180664,-0.0,10620.935546875,1.0,291.9544677734375,293.0829162597656,292.4852600097656,292.47802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2699388861656189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080760,301.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7051696777344,0.9990000128746032,1.0,0.5029382109642029,301.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7051696777344,0.9990000128746032,1.0,0.5296181440353394,301.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7051696777344,0.9990000128746032,1.0,0.391174167394638,301.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7051696777344,0.9990000128746032,1.0,0.5296181440353394,301.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7051696777344,0.9990000128746032,1.0,2.512280464172364,294.7053527832031,284.95001220703125,294.7266540527344,292.7110900878906,294.726318359375,301.5686950683594,294.7070617675781,1.0,0.9475882649421692,1.0,1.0,0.0,1.0,-5.368881702423096,5.368858814239502,2.317435973964166e-05,4.1466217041015625,1.0,0.0,0.0,266.0188903808594,372.0,51.55999755859375,-0.0,11354.865234375,1.0,291.95428466796875,293.0828857421875,292.4991760253906,292.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2704855799674988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080820,301.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.5242407321929932,301.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.5520507097244263,301.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.4077427983283996,301.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.5520507097244263,301.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,2.6186909675598145,294.74273681640625,284.95001220703125,294.7633361816406,292.739990234375,294.76300048828125,301.50360107421875,294.744384765625,1.0,0.987787663936615,1.0,1.0,0.0,1.0,-5.597387313842773,5.597362041473389,2.5190807718900032e-05,4.323524951934815,1.0,0.0,0.0,289.17974853515625,392.0,52.2224235534668,-0.0,12877.9599609375,1.0,291.9538879394531,293.082763671875,292.5271301269531,292.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2715868055820465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080880,301.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.5242407321929932,301.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.5520507097244263,301.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.4077427983283996,301.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,0.5520507097244263,301.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.9990000128746032,1.0,2.6186909675598145,294.74273681640625,284.95001220703125,294.7633361816406,292.739990234375,294.76300048828125,301.50360107421875,294.744384765625,1.0,0.987787663936615,1.0,1.0,0.0,1.0,-5.597387313842773,5.597362041473389,2.5190807718900032e-05,4.323524951934815,1.0,0.0,0.0,289.17974853515625,392.0,52.2224235534668,-0.0,12877.9599609375,1.0,291.9538879394531,293.082763671875,292.5271301269531,292.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2715868055820465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18080940,301.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.5319727659225464,301.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.5601929426193237,301.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.4137566089630127,301.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.5601929426193237,301.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,2.6573140621185303,294.78564453125,284.95001220703125,294.79998779296875,292.768798828125,294.7996826171875,301.4449157714844,294.7864074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680110454559326,5.680084705352783,2.596563899714965e-05,4.3930182456970215,1.0,0.0,0.0,298.3424072265625,410.0,54.86502456665039,-0.0,13467.5185546875,1.0,291.9534912109375,293.0826416015625,292.55523681640625,292.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2727055847644806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081000,301.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.5319727659225464,301.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.5601929426193237,301.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.4137566089630127,301.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,0.5601929426193237,301.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7854919433594,0.9990000128746032,1.0,2.6573140621185303,294.78564453125,284.95001220703125,294.79998779296875,292.768798828125,294.7996826171875,301.4449157714844,294.7864074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680110454559326,5.680084705352783,2.596563899714965e-05,4.3930182456970215,1.0,0.0,0.0,298.3424072265625,410.0,54.86502456665039,-0.0,13467.5185546875,1.0,291.9534912109375,293.0826416015625,292.55523681640625,292.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2727055847644806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081060,301.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.5319735407829285,301.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.5601937174797058,301.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.413757175207138,301.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.5601937174797058,301.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,2.657317876815796,294.822509765625,284.95001220703125,294.836669921875,292.7974853515625,294.8363342285156,301.4114990234375,294.82330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.5964720407500863e-05,4.392820835113525,1.0,0.0,0.0,298.3233337402344,410.0,53.07732772827149,-0.0,13467.3203125,1.0,291.953125,293.0825500488281,292.5834045410156,292.5760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2738255858421325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081120,301.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.5319735407829285,301.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.5601937174797058,301.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.413757175207138,301.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,0.5601937174797058,301.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8223571777344,0.9990000128746032,1.0,2.657317876815796,294.822509765625,284.95001220703125,294.836669921875,292.7974853515625,294.8363342285156,301.4114990234375,294.82330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.5964720407500863e-05,4.392820835113525,1.0,0.0,0.0,298.3233337402344,410.0,53.07732772827149,-0.0,13467.3203125,1.0,291.953125,293.0825500488281,292.5834045410156,292.5760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2738255858421325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081180,301.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.5319759845733643,301.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.5601962804794312,301.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.4137590825557709,301.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.5601962804794312,301.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,2.65733003616333,294.8593139648437,284.95001220703125,294.8733215332031,292.82598876953125,294.8730163574219,301.394775390625,294.860107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680128574371338,5.680102348327637,2.596434023871552e-05,4.392702102661133,1.0,0.0,0.0,298.3125,410.0,52.400760650634766,-0.0,13467.3701171875,1.0,291.9527282714844,293.0824279785156,292.6116943359375,292.60430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2749387323856354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081240,301.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.5319759845733643,301.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.5601962804794312,301.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.4137590825557709,301.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,0.5601962804794312,301.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8591613769531,0.9990000128746032,1.0,2.65733003616333,294.8593139648437,284.95001220703125,294.8733215332031,292.82598876953125,294.8730163574219,301.394775390625,294.860107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680128574371338,5.680102348327637,2.596434023871552e-05,4.392702102661133,1.0,0.0,0.0,298.3125,410.0,52.400760650634766,-0.0,13467.3701171875,1.0,291.9527282714844,293.0824279785156,292.6116943359375,292.60430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2749387323856354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081300,301.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8775329589844,0.9990000128746032,1.0,0.5319771766662598,301.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8775329589844,0.9990000128746032,1.0,0.5601975917816162,301.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8775329589844,0.9990000128746032,1.0,0.4137600362300873,301.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8775329589844,0.9990000128746032,1.0,0.5601975917816162,301.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8775329589844,0.9990000128746032,1.0,2.6573362350463867,294.877685546875,284.95001220703125,294.89166259765625,292.84014892578125,294.8913269042969,301.3897705078125,294.87847900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,0.0,0.0,298.3070068359375,410.0,52.22967147827149,-0.0,13467.39453125,1.0,291.9525146484375,293.0823974609375,292.6258239746094,292.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2754945456981659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081360,301.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8958740234375,0.9990000128746032,1.0,0.5319784283638,301.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8958740234375,0.9990000128746032,1.0,0.5601989030838013,301.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8958740234375,0.9990000128746032,1.0,0.4137609899044037,301.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8958740234375,0.9990000128746032,1.0,0.5601989030838013,301.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8958740234375,0.9990000128746032,1.0,2.657342433929444,294.8960266113281,284.95001220703125,294.9100036621094,292.8542175292969,294.90966796875,301.3860778808594,294.8968200683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680153846740723,5.68012809753418,2.5963952793972567e-05,4.392581462860107,1.0,0.0,0.0,298.301513671875,410.0,52.11358642578125,-0.0,13467.4189453125,1.0,291.95233154296875,293.08233642578125,292.6399841308594,292.6325988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2760502994060516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081420,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5319808721542358,301.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5602014660835266,301.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.4137629270553589,301.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5602014660835266,301.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,2.657354593276977,294.9327392578125,284.95001220703125,294.9466552734375,292.8821716308594,294.94635009765625,301.3815612792969,294.9335021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459869384766,1.0,0.0,0.0,298.2904052734375,410.0,51.97990798950195,-0.0,13467.46875,1.0,291.9519348144531,293.08221435546875,292.66827392578125,292.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2771620452404022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081480,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5319808721542358,301.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5602014660835266,301.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.4137629270553589,301.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5602014660835266,301.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,2.657354593276977,294.9327392578125,284.95001220703125,294.9466552734375,292.8821716308594,294.94635009765625,301.3815612792969,294.9335021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459869384766,1.0,0.0,0.0,298.2904052734375,410.0,51.97990798950195,-0.0,13467.46875,1.0,291.9519348144531,293.08221435546875,292.66827392578125,292.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2771620452404022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081540,301.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.5319833755493164,301.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.5602041482925415,301.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.4137648642063141,301.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.5602041482925415,301.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,2.65736722946167,294.9693908691406,284.95001220703125,294.9833374023437,292.90972900390625,294.9830017089844,301.3798828125,294.9701843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205821990967,5.680179595947266,2.596316880953964e-05,4.392336845397949,1.0,0.0,0.0,298.2792053222656,410.0,51.925559997558594,-0.0,13467.51953125,1.0,291.9515686035156,293.0821228027344,292.696533203125,292.6891784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.278274267911911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081600,301.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.5319833755493164,301.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.5602041482925415,301.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.4137648642063141,301.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,0.5602041482925415,301.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.96923828125,0.9990000128746032,1.0,2.65736722946167,294.9693908691406,284.95001220703125,294.9833374023437,292.90972900390625,294.9830017089844,301.3798828125,294.9701843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205821990967,5.680179595947266,2.596316880953964e-05,4.392336845397949,1.0,0.0,0.0,298.2792053222656,410.0,51.925559997558594,-0.0,13467.51953125,1.0,291.9515686035156,293.0821228027344,292.696533203125,292.6891784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.278274267911911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081660,301.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.531985878944397,301.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.5602067708969116,301.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.4137668013572693,301.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.5602067708969116,301.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,2.657379627227783,295.0060729980469,284.95001220703125,295.0199890136719,292.9368591308594,295.0196533203125,301.3798522949219,295.0068664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023157119751,5.680205821990967,2.5962772269849665e-05,4.392213821411133,1.0,0.0,0.0,298.2679748535156,410.0,51.901851654052734,-0.0,13467.5703125,1.0,291.951171875,293.0820007324219,292.72467041015625,292.71734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2793869972229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081720,301.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.531985878944397,301.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.5602067708969116,301.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.4137668013572693,301.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,0.5602067708969116,301.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.00592041015625,0.9990000128746032,1.0,2.657379627227783,295.0060729980469,284.95001220703125,295.0199890136719,292.9368591308594,295.0196533203125,301.3798522949219,295.0068664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023157119751,5.680205821990967,2.5962772269849665e-05,4.392213821411133,1.0,0.0,0.0,298.2679748535156,410.0,51.901851654052734,-0.0,13467.5703125,1.0,291.951171875,293.0820007324219,292.72467041015625,292.71734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2793869972229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081780,301.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.5319883823394775,301.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.5602093935012817,301.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.4137687683105469,301.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.5602093935012817,301.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,2.657392263412476,295.0427551269531,284.95001220703125,295.0566711425781,292.9635009765625,295.05633544921875,301.3810119628906,295.0435485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680257797241211,5.680232048034668,2.596237573015969e-05,4.392090320587158,1.0,0.0,0.0,298.2567138671875,410.0,51.89308547973633,-0.0,13467.6201171875,1.0,291.9507751464844,293.0819091796875,292.752685546875,292.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2804999053478241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081840,301.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.5319883823394775,301.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.5602093935012817,301.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.4137687683105469,301.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,0.5602093935012817,301.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0426025390625,0.9990000128746032,1.0,2.657392263412476,295.0427551269531,284.95001220703125,295.0566711425781,292.9635009765625,295.05633544921875,301.3810119628906,295.0435485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680257797241211,5.680232048034668,2.596237573015969e-05,4.392090320587158,1.0,0.0,0.0,298.2567138671875,410.0,51.89308547973633,-0.0,13467.6201171875,1.0,291.9507751464844,293.0819091796875,292.752685546875,292.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2804999053478241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081900,301.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0609130859375,0.9990000128746032,1.0,0.5319896340370178,301.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0609130859375,0.9990000128746032,1.0,0.5602107048034668,301.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0609130859375,0.9990000128746032,1.0,0.4137697219848633,301.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0609130859375,0.9990000128746032,1.0,0.5602107048034668,301.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0609130859375,0.9990000128746032,1.0,2.657398462295532,295.0610656738281,284.95001220703125,295.07501220703125,292.9765930175781,295.0746765136719,301.3819580078125,295.0618591308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.68024492263794,2.5962177460314703e-05,4.392028331756592,1.0,0.0,0.0,298.2510681152344,410.0,51.89137268066406,-0.0,13467.6455078125,1.0,291.9505920410156,293.08184814453125,292.7666320800781,292.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.28105628490448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18081960,301.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0792541503906,0.9990000128746032,1.0,0.5319909453392029,301.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0792541503906,0.9990000128746032,1.0,0.5602120757102966,301.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0792541503906,0.9990000128746032,1.0,0.4137707054615021,301.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0792541503906,0.9990000128746032,1.0,0.5602120757102966,301.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0792541503906,0.9990000128746032,1.0,2.657404899597168,295.07940673828125,284.95001220703125,295.09332275390625,292.98956298828125,295.0929870605469,301.383056640625,295.0802001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680284023284912,5.680258274078369,2.596197737148032e-05,4.391966819763184,1.0,0.0,0.0,298.24542236328125,410.0,51.89055633544922,-0.0,13467.6708984375,1.0,291.95037841796875,293.0818176269531,292.780517578125,292.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2816125750541687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082020,301.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.5319934487342834,301.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.5602146983146667,301.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.4137726724147796,301.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.5602146983146667,301.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,2.657417297363281,295.1160888671875,284.95001220703125,295.1300048828125,293.0150146484375,295.1296691894531,301.3857116699219,295.11688232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680310249328613,5.68028450012207,2.5961582650779743e-05,4.391843318939209,1.0,0.0,0.0,298.23419189453125,410.0,51.89067840576172,-0.0,13467.7216796875,1.0,291.95001220703125,293.0816955566406,292.8080749511719,292.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2827245891094208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082080,301.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.5319934487342834,301.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.5602146983146667,301.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.4137726724147796,301.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,0.5602146983146667,301.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1159362792969,0.9990000128746032,1.0,2.657417297363281,295.1160888671875,284.95001220703125,295.1300048828125,293.0150146484375,295.1296691894531,301.3857116699219,295.11688232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680310249328613,5.68028450012207,2.5961582650779743e-05,4.391843318939209,1.0,0.0,0.0,298.23419189453125,410.0,51.89067840576172,-0.0,13467.7216796875,1.0,291.95001220703125,293.0816955566406,292.8080749511719,292.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2827245891094208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082140,301.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.531995952129364,301.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.5602173209190369,301.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.4137746095657348,301.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.5602173209190369,301.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,2.6574296951293945,295.1527404785156,284.95001220703125,295.1666564941406,293.0397644042969,295.16632080078125,301.38922119140625,295.1535339355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803364753723145,5.680310249328613,2.5961187930079177e-05,4.391720771789551,1.0,0.0,0.0,298.2229919433594,410.0,51.89204406738281,-0.0,13467.771484375,1.0,291.9496154785156,293.08160400390625,292.8353271484375,292.8282165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2838354706764221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082200,301.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.531995952129364,301.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.5602173209190369,301.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.4137746095657348,301.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,0.5602173209190369,301.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.152587890625,0.9990000128746032,1.0,2.6574296951293945,295.1527404785156,284.95001220703125,295.1666564941406,293.0397644042969,295.16632080078125,301.38922119140625,295.1535339355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803364753723145,5.680310249328613,2.5961187930079177e-05,4.391720771789551,1.0,0.0,0.0,298.2229919433594,410.0,51.89204406738281,-0.0,13467.771484375,1.0,291.9496154785156,293.08160400390625,292.8353271484375,292.8282165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2838354706764221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082260,301.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.5319983959197998,301.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.560219943523407,301.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.41377654671669,301.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.560219943523407,301.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,2.657442092895508,295.1894226074219,284.95001220703125,295.2033386230469,293.06378173828125,295.2030029296875,301.3935852050781,295.190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680362224578857,5.680335998535156,2.596079684735741e-05,4.391598701477051,1.0,0.0,0.0,298.2118835449219,410.0,51.89397811889648,-0.0,13467.8212890625,1.0,291.94921875,293.0814819335937,292.8622131347656,292.8551940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2849447429180145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082320,301.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.5319983959197998,301.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.560219943523407,301.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.41377654671669,301.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,0.560219943523407,301.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.18927001953125,0.9990000128746032,1.0,2.657442092895508,295.1894226074219,284.95001220703125,295.2033386230469,293.06378173828125,295.2030029296875,301.3935852050781,295.190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680362224578857,5.680335998535156,2.596079684735741e-05,4.391598701477051,1.0,0.0,0.0,298.2118835449219,410.0,51.89397811889648,-0.0,13467.8212890625,1.0,291.94921875,293.0814819335937,292.8622131347656,292.8551940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2849447429180145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082380,301.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.5320008397102356,301.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.5602225065231323,301.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.4137784540653229,301.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.5602225065231323,301.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,2.657454490661621,295.22607421875,284.95001220703125,295.239990234375,293.0870056152344,295.2396545410156,301.3984375,295.22686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361747741699,2.596040940261446e-05,4.391478061676025,1.0,0.0,0.0,298.2008972167969,410.0,51.896183013916016,-0.0,13467.87109375,1.0,291.9488220214844,293.0813903808594,292.8887023925781,292.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2860518395900726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082440,301.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.5320008397102356,301.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.5602225065231323,301.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.4137784540653229,301.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,0.5602225065231323,301.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2259216308594,0.9990000128746032,1.0,2.657454490661621,295.22607421875,284.95001220703125,295.239990234375,293.0870056152344,295.2396545410156,301.3984375,295.22686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361747741699,2.596040940261446e-05,4.391478061676025,1.0,0.0,0.0,298.2008972167969,410.0,51.896183013916016,-0.0,13467.87109375,1.0,291.9488220214844,293.0813903808594,292.8887023925781,292.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2860518395900726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082500,301.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2442626953125,0.9990000128746032,1.0,0.5320020914077759,301.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2442626953125,0.9990000128746032,1.0,0.5602238178253174,301.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2442626953125,0.9990000128746032,1.0,0.4137793779373169,301.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2442626953125,0.9990000128746032,1.0,0.5602238178253174,301.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2442626953125,0.9990000128746032,1.0,2.657460451126098,295.2444152832031,284.95001220703125,295.2583312988281,293.0982666015625,295.25799560546875,301.4010009765625,295.2452087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680400371551514,5.6803741455078125,2.5960218408727087e-05,4.39141845703125,1.0,0.0,0.0,298.1954345703125,410.0,51.8973388671875,-0.0,13467.8955078125,1.0,291.9486389160156,293.0813293457031,292.9017639160156,292.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2866044044494629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082560,301.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2625732421875,0.9990000128746032,1.0,0.5320032835006714,301.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2625732421875,0.9990000128746032,1.0,0.5602250695228577,301.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2625732421875,0.9990000128746032,1.0,0.4137803316116333,301.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2625732421875,0.9990000128746032,1.0,0.5602250695228577,301.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2625732421875,0.9990000128746032,1.0,2.657466411590576,295.26275634765625,284.95001220703125,295.27667236328125,293.1093139648437,295.2763366699219,301.4036560058594,295.2635192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680412769317627,5.680386543273926,2.5960027414839715e-05,4.391359329223633,1.0,0.0,0.0,298.1900329589844,410.0,51.89851379394531,-0.0,13467.919921875,1.0,291.9484558105469,293.081298828125,292.91473388671875,292.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2871562540531158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082620,301.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.5320056676864624,301.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.5602275729179382,301.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.4137821793556213,301.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.5602275729179382,301.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,2.6574783325195312,295.2994079589844,284.95001220703125,295.3133239746094,293.1307067871094,295.31298828125,301.4091796875,295.3002014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804375648498535,5.680411338806152,2.5959652703022584e-05,4.391242504119873,1.0,0.0,0.0,298.17938232421875,410.0,51.90089797973633,-0.0,13467.9677734375,1.0,291.94805908203125,293.0811767578125,292.9402160644531,292.93359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2882574498653412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082680,301.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.5320056676864624,301.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.5602275729179382,301.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.4137821793556213,301.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,0.5602275729179382,301.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2992553710937,0.9990000128746032,1.0,2.6574783325195312,295.2994079589844,284.95001220703125,295.3133239746094,293.1307067871094,295.31298828125,301.4091796875,295.3002014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804375648498535,5.680411338806152,2.5959652703022584e-05,4.391242504119873,1.0,0.0,0.0,298.17938232421875,410.0,51.90089797973633,-0.0,13467.9677734375,1.0,291.94805908203125,293.0811767578125,292.9402160644531,292.93359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2882574498653412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082740,301.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.5320079326629639,301.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.560230016708374,301.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.4137839674949646,301.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.560230016708374,301.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,2.6574900150299072,295.3360900878906,284.95001220703125,295.3500061035156,293.1510925292969,295.34967041015625,301.4149780273437,295.3368530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680461406707764,5.680435657501221,2.595928708615247e-05,4.391129016876221,1.0,0.0,0.0,298.1690368652344,410.0,51.90331268310547,0.0,13468.013671875,1.0,291.9476623535156,293.0810852050781,292.96514892578125,292.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2893548309803009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
