time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082800,301.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.5320079326629639,301.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.560230016708374,301.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.4137839674949646,301.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,0.560230016708374,301.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3359069824219,0.9990000128746032,1.0,2.6574900150299072,295.3360900878906,284.95001220703125,295.3500061035156,293.1510925292969,295.34967041015625,301.4149780273437,295.3368530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680461406707764,5.680435657501221,2.595928708615247e-05,4.391129016876221,1.0,0.0,0.0,298.1690368652344,410.0,51.90331268310547,0.0,13468.013671875,1.0,291.9476623535156,293.0810852050781,292.96514892578125,292.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2893548309803009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082860,301.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.5320085287094116,301.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.5602306127548218,301.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.4137844145298004,301.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.5602306127548218,301.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,2.6574926376342773,295.37274169921875,284.95001220703125,295.3866577148437,293.1694030761719,295.3863220214844,301.42095947265625,295.37353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68046760559082,5.680441379547119,2.595919795567169e-05,4.391100883483887,1.0,0.0,0.0,298.1664733886719,410.0,51.90598678588867,0.0,13468.025390625,1.0,291.947265625,293.0809936523437,292.98931884765625,292.9830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2904468178749084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082920,301.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.5320085287094116,301.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.5602306127548218,301.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.4137844145298004,301.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,0.5602306127548218,301.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3725891113281,0.9990000128746032,1.0,2.6574926376342773,295.37274169921875,284.95001220703125,295.3866577148437,293.1694030761719,295.3863220214844,301.42095947265625,295.37353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68046760559082,5.680441379547119,2.595919795567169e-05,4.391100883483887,1.0,0.0,0.0,298.1664733886719,410.0,51.90598678588867,0.0,13468.025390625,1.0,291.947265625,293.0809936523437,292.98931884765625,292.9830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2904468178749084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18082980,301.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.5320050120353699,301.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.5602269172668457,301.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.4137817025184631,301.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.5602269172668457,301.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,2.657475233078003,295.409423828125,284.95001220703125,295.42333984375,293.1847229003906,295.4230041503906,301.4271850585937,295.4101867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680431365966797,5.680405139923096,2.595974729047157e-05,4.391272068023682,1.0,0.0,0.0,298.1820678710937,410.0,51.90862274169922,0.0,13467.955078125,1.0,291.9468994140625,293.0809020996094,293.0125427246094,293.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2915317118167877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083040,301.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.5320050120353699,301.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.5602269172668457,301.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.4137817025184631,301.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,0.5602269172668457,301.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.40924072265625,0.9990000128746032,1.0,2.657475233078003,295.409423828125,284.95001220703125,295.42333984375,293.1847229003906,295.4230041503906,301.4271850585937,295.4101867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680431365966797,5.680405139923096,2.595974729047157e-05,4.391272068023682,1.0,0.0,0.0,298.1820678710937,410.0,51.90862274169922,0.0,13467.955078125,1.0,291.9468994140625,293.0809020996094,293.0125427246094,293.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2915317118167877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083100,301.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4275817871094,0.9990000128746032,1.0,0.5320045948028564,301.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4275817871094,0.9990000128746032,1.0,0.5602264404296875,301.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4275817871094,0.9990000128746032,1.0,0.4137813448905945,301.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4275817871094,0.9990000128746032,1.0,0.5602264404296875,301.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4275817871094,0.9990000128746032,1.0,2.657473087310791,295.427734375,284.95001220703125,295.4416809082031,293.1913146972656,295.4413452148437,301.4303894042969,295.42852783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680426120758057,5.680400371551514,2.595982186903712e-05,4.391294956207275,1.0,0.0,0.0,298.1842041015625,410.0,51.909324645996094,0.0,13467.9453125,1.0,291.9466857910156,293.0808410644531,293.023681640625,293.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.292070209980011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083160,301.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4459228515625,0.9990000128746032,1.0,0.5320044159889221,301.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4459228515625,0.9990000128746032,1.0,0.5602262616157532,301.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4459228515625,0.9990000128746032,1.0,0.4137812256813049,301.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4459228515625,0.9990000128746032,1.0,0.5602262616157532,301.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4459228515625,0.9990000128746032,1.0,2.6574721336364746,295.4460754394531,284.95001220703125,295.4599914550781,293.1972351074219,295.45965576171875,301.43359375,295.4468688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680424690246582,5.680398941040039,2.5959847334888764e-05,4.391303062438965,1.0,0.0,0.0,298.1849060058594,410.0,51.91035842895508,0.0,13467.9423828125,1.0,291.9465026855469,293.0807800292969,293.0345764160156,293.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2926069498062134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083220,301.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.5320041179656982,301.421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.5602259039878845,301.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.4137809574604034,301.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.5602259039878845,301.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,2.657470703125,295.48272705078125,284.95001220703125,295.4966735839844,293.2071228027344,295.496337890625,301.44024658203125,295.4835205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680421352386475,5.680395603179932,2.595989644760266e-05,4.3913187980651855,1.0,0.0,0.0,298.18634033203125,410.0,51.91294860839844,0.0,13467.935546875,1.0,291.94610595703125,293.0806884765625,293.0552673339844,293.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2936711311340332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083280,301.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.5320041179656982,301.421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.5602259039878845,301.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.4137809574604034,301.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,0.5602259039878845,301.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825744628906,0.9990000128746032,1.0,2.657470703125,295.48272705078125,284.95001220703125,295.4966735839844,293.2071228027344,295.496337890625,301.44024658203125,295.4835205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680421352386475,5.680395603179932,2.595989644760266e-05,4.3913187980651855,1.0,0.0,0.0,298.18634033203125,410.0,51.91294860839844,0.0,13467.935546875,1.0,291.94610595703125,293.0806884765625,293.0552673339844,293.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2936711311340332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083340,301.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.5319985151290894,301.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.5602200627326965,301.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.4137766063213348,301.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.5602200627326965,301.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,2.657442808151245,295.5194091796875,284.95001220703125,295.5333251953125,293.21453857421875,295.5329895019531,301.4471740722656,295.52020263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680363178253174,5.680337429046631,2.596077865746338e-05,4.391592979431152,1.0,0.0,0.0,298.2113647460937,410.0,51.91596603393555,0.0,13467.8232421875,1.0,291.9457397460937,293.0805969238281,293.0742492675781,293.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2947206497192383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083400,301.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.5319985151290894,301.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.5602200627326965,301.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.4137766063213348,301.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,0.5602200627326965,301.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5192565917969,0.9990000128746032,1.0,2.657442808151245,295.5194091796875,284.95001220703125,295.5333251953125,293.21453857421875,295.5329895019531,301.4471740722656,295.52020263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680363178253174,5.680337429046631,2.596077865746338e-05,4.391592979431152,1.0,0.0,0.0,298.2113647460937,410.0,51.91596603393555,0.0,13467.8232421875,1.0,291.9457397460937,293.0805969238281,293.0742492675781,293.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2947206497192383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083460,301.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.531985878944397,301.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.5602067112922668,301.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.4137668013572693,301.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.5602067112922668,301.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,2.657379627227783,295.5560607910156,284.95001220703125,295.57000732421875,293.2196655273437,295.5696716308594,301.4544372558594,295.5568542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232048034668,5.680205821990967,2.5962772269849665e-05,4.392213821411133,1.0,0.0,0.0,298.2679748535156,410.0,51.91863250732422,0.0,13467.5693359375,1.0,291.9453430175781,293.0805053710937,293.0915222167969,293.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2957557141780853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083520,301.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.531985878944397,301.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.5602067112922668,301.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.4137668013572693,301.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,0.5602067112922668,301.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.9990000128746032,1.0,2.657379627227783,295.5560607910156,284.95001220703125,295.57000732421875,293.2196655273437,295.5696716308594,301.4544372558594,295.5568542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232048034668,5.680205821990967,2.5962772269849665e-05,4.392213821411133,1.0,0.0,0.0,298.2679748535156,410.0,51.91863250732422,0.0,13467.5693359375,1.0,291.9453430175781,293.0805053710937,293.0915222167969,293.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2957557141780853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083580,301.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.5319748520851135,301.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.5601951479911804,301.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.4137582182884216,301.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.5601951479911804,301.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,2.6573245525360107,295.5927429199219,284.95001220703125,295.6066589355469,293.22265625,295.6063232421875,301.4619445800781,295.5935363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451122371945e-05,4.392755031585693,1.0,0.0,0.0,298.3173522949219,410.0,51.91997909545898,0.0,13467.34765625,1.0,291.9449462890625,293.0804138183594,293.1072998046875,293.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2967777252197265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083640,301.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.5319748520851135,301.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.5601951479911804,301.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.4137582182884216,301.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,0.5601951479911804,301.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.59259033203125,0.9990000128746032,1.0,2.6573245525360107,295.5927429199219,284.95001220703125,295.6066589355469,293.22265625,295.6063232421875,301.4619445800781,295.5935363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451122371945e-05,4.392755031585693,1.0,0.0,0.0,298.3173522949219,410.0,51.91997909545898,0.0,13467.34765625,1.0,291.9449462890625,293.0804138183594,293.1072998046875,293.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2967777252197265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083700,301.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6109313964844,0.9990000128746032,1.0,0.5319751501083374,301.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6109313964844,0.9990000128746032,1.0,0.5601954460144043,301.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6109313964844,0.9990000128746032,1.0,0.4137584269046783,301.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6109313964844,0.9990000128746032,1.0,0.5601954460144043,301.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6109313964844,0.9990000128746032,1.0,2.6573259830474854,295.611083984375,284.95001220703125,295.625,293.2234191894531,295.6246643066406,301.4657592773437,295.6118469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68011999130249,5.680093765258789,2.5964471205952577e-05,4.392743110656738,1.0,0.0,0.0,298.31622314453125,410.0,51.92015838623047,0.0,13467.353515625,1.0,291.9447631835937,293.0803527832031,293.1144714355469,293.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2972824275493622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083760,301.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6292419433594,0.9990000128746032,1.0,0.5319784879684448,301.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6292419433594,0.9990000128746032,1.0,0.5601990222930908,301.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6292419433594,0.9990000128746032,1.0,0.4137610793113708,301.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6292419433594,0.9990000128746032,1.0,0.5601990222930908,301.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6292419433594,0.9990000128746032,1.0,2.6573429107666016,295.62939453125,284.95001220703125,295.6433410644531,293.2237243652344,295.6430053710937,301.4696350097656,295.63018798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154800415039,5.680129051208496,2.596393642306793e-05,4.392576694488525,1.0,0.0,0.0,298.3010559082031,410.0,51.92062377929688,0.0,13467.421875,1.0,291.9445495605469,293.0802917480469,293.1213073730469,293.1177062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977843284606933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083820,301.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.53199702501297,301.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.5602184534072876,301.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.4137754440307617,301.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.5602184534072876,301.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,2.657435178756714,295.66607666015625,284.95001220703125,295.67999267578125,293.2229919433594,295.6796569824219,301.4774780273437,295.6668701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680347442626953,5.680321216583252,2.5961018764064647e-05,4.391668319702148,1.0,0.0,0.0,298.2182312011719,410.0,51.92295837402344,0.0,13467.7939453125,1.0,291.9441833496094,293.0802001953125,293.1335144042969,293.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.298774778842926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083880,301.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.53199702501297,301.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.5602184534072876,301.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.4137754440307617,301.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.5602184534072876,301.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,2.657435178756714,295.66607666015625,284.95001220703125,295.67999267578125,293.2229919433594,295.6796569824219,301.4774780273437,295.6668701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680347442626953,5.680321216583252,2.5961018764064647e-05,4.391668319702148,1.0,0.0,0.0,298.2182312011719,410.0,51.92295837402344,0.0,13467.7939453125,1.0,291.9441833496094,293.0802001953125,293.1335144042969,293.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.298774778842926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18083940,301.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.5320193767547607,301.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.5602419972419739,301.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.4137928187847137,301.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.5602419972419739,301.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,2.6575467586517334,295.7027282714844,284.95001220703125,295.7166748046875,293.2206726074219,295.7163391113281,301.4854431152344,295.7035217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680579662322998,5.680553913116455,2.595749174361117e-05,4.390569686889648,1.0,0.0,0.0,298.1180725097656,410.0,51.92659759521485,0.0,13468.2431640625,1.0,291.9437866210937,293.0801086425781,293.1440124511719,293.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2997499704360962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084000,301.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.5320193767547607,301.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.5602419972419739,301.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.4137928187847137,301.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,0.5602419972419739,301.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7025756835937,0.9990000128746032,1.0,2.6575467586517334,295.7027282714844,284.95001220703125,295.7166748046875,293.2206726074219,295.7163391113281,301.4854431152344,295.7035217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680579662322998,5.680553913116455,2.595749174361117e-05,4.390569686889648,1.0,0.0,0.0,298.1180725097656,410.0,51.92659759521485,0.0,13468.2431640625,1.0,291.9437866210937,293.0801086425781,293.1440124511719,293.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2997499704360962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084060,301.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.5320332050323486,301.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.5602565407752991,301.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.4138035774230957,301.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.5602565407752991,301.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,2.657615900039673,295.7394104003906,284.95001220703125,295.7533264160156,293.2169189453125,295.75299072265625,301.4935302734375,295.7402038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680724143981934,5.680697917938232,2.595530531834811e-05,4.389888763427734,1.0,0.0,0.0,298.0559387207031,410.0,51.93079376220703,0.0,13468.521484375,1.0,291.9433898925781,293.0800170898437,293.1527709960937,293.1504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3007095754146576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084120,301.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.5320332050323486,301.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.5602565407752991,301.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.4138035774230957,301.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,0.5602565407752991,301.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7392578125,0.9990000128746032,1.0,2.657615900039673,295.7394104003906,284.95001220703125,295.7533264160156,293.2169189453125,295.75299072265625,301.4935302734375,295.7402038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680724143981934,5.680697917938232,2.595530531834811e-05,4.389888763427734,1.0,0.0,0.0,298.0559387207031,410.0,51.93079376220703,0.0,13468.521484375,1.0,291.9433898925781,293.0800170898437,293.1527709960937,293.1504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3007095754146576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084180,301.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.5320193767547607,301.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.5602419972419739,301.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.4137928187847137,301.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.5602419972419739,301.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,2.6575467586517334,295.77606201171875,284.95001220703125,295.7900085449219,293.2119445800781,295.7896728515625,301.5018310546875,295.77685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6805806159973145,5.680554389953613,2.595748446765356e-05,4.390567779541016,1.0,0.0,0.0,298.1178283691406,410.0,51.93569946289063,0.0,13468.2431640625,1.0,291.9429931640625,293.0799255371094,293.159912109375,293.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3016546368598938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084240,301.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.5320193767547607,301.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.5602419972419739,301.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.4137928187847137,301.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,0.5602419972419739,301.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7759094238281,0.9990000128746032,1.0,2.6575467586517334,295.77606201171875,284.95001220703125,295.7900085449219,293.2119445800781,295.7896728515625,301.5018310546875,295.77685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6805806159973145,5.680554389953613,2.595748446765356e-05,4.390567779541016,1.0,0.0,0.0,298.1178283691406,410.0,51.93569946289063,0.0,13468.2431640625,1.0,291.9429931640625,293.0799255371094,293.159912109375,293.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3016546368598938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084300,301.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.79425048828125,0.9990000128746032,1.0,0.5320083498954773,301.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.79425048828125,0.9990000128746032,1.0,0.5602303743362427,301.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.79425048828125,0.9990000128746032,1.0,0.4137842655181885,301.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.79425048828125,0.9990000128746032,1.0,0.5602303743362427,301.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.79425048828125,0.9990000128746032,1.0,2.65749192237854,295.7944030761719,284.95001220703125,295.8083190917969,293.20904541015625,295.8079833984375,301.5060119628906,295.7951965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680465698242188,5.6804399490356445,2.5959223421523347e-05,4.391108512878418,1.0,0.0,0.0,298.16717529296875,410.0,51.93647003173828,0.0,13468.021484375,1.0,291.9428100585937,293.07989501953125,293.16290283203125,293.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3021218180656433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084360,301.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8125915527344,0.9990000128746032,1.0,0.5319968461990356,301.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8125915527344,0.9990000128746032,1.0,0.5602182745933533,301.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8125915527344,0.9990000128746032,1.0,0.4137752950191498,301.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8125915527344,0.9990000128746032,1.0,0.5602182745933533,301.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8125915527344,0.9990000128746032,1.0,2.657434225082397,295.812744140625,284.95001220703125,295.82666015625,293.2059020996094,295.8263244628906,301.5101318359375,295.81353759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680346012115479,5.680320262908936,2.5961042410926893e-05,4.391674995422363,1.0,0.0,0.0,298.21881103515625,410.0,51.93692779541016,0.0,13467.7890625,1.0,291.942626953125,293.079833984375,293.16552734375,293.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3025854527950287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084420,301.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.5319850444793701,301.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.56020587682724,301.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.4137661159038543,301.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.56020587682724,301.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,2.65737533569336,295.8493957519531,284.95001220703125,295.86334228515625,293.198974609375,295.8630065917969,301.5183410644531,295.8501892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680196762084961,2.5962906875065528e-05,4.392255783081055,1.0,0.0,0.0,298.27178955078125,410.0,51.93642425537109,0.0,13467.552734375,1.0,291.9422302246094,293.0797424316406,293.1696472167969,293.1686096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3035025894641876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084480,301.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.5319850444793701,301.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.56020587682724,301.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.4137661159038543,301.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,0.56020587682724,301.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8492431640625,0.9990000128746032,1.0,2.65737533569336,295.8493957519531,284.95001220703125,295.86334228515625,293.198974609375,295.8630065917969,301.5183410644531,295.8501892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680196762084961,2.5962906875065528e-05,4.392255783081055,1.0,0.0,0.0,298.27178955078125,410.0,51.93642425537109,0.0,13467.552734375,1.0,291.9422302246094,293.0797424316406,293.1696472167969,293.1686096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3035025894641876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084540,301.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.5320025682449341,301.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.5602243542671204,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.4137797951698303,301.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.5602243542671204,301.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,2.6574630737304688,295.88604736328125,284.95001220703125,295.8999938964844,293.1913452148437,295.899658203125,301.5265808105469,295.8868408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680405139923096,5.680379390716553,2.596014019218273e-05,4.391394138336182,1.0,0.0,0.0,298.1932373046875,410.0,51.936161041259766,0.0,13467.9052734375,1.0,291.9418334960937,293.07965087890625,293.17236328125,293.17169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3044066131114959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084600,301.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.5320025682449341,301.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.5602243542671204,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.4137797951698303,301.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,0.5602243542671204,301.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8858947753906,0.9990000128746032,1.0,2.6574630737304688,295.88604736328125,284.95001220703125,295.8999938964844,293.1913452148437,295.899658203125,301.5265808105469,295.8868408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680405139923096,5.680379390716553,2.596014019218273e-05,4.391394138336182,1.0,0.0,0.0,298.1932373046875,410.0,51.936161041259766,0.0,13467.9052734375,1.0,291.9418334960937,293.07965087890625,293.17236328125,293.17169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3044066131114959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084660,301.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.5320256948471069,301.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.5602486729621887,301.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.4137977659702301,301.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.5602486729621887,301.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,2.657578468322754,295.9227294921875,284.95001220703125,295.9366760253906,293.1831970214844,295.93634033203125,301.5352783203125,295.92352294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680645942687988,5.680620193481445,2.595648766146041e-05,4.390257358551025,1.0,0.0,0.0,298.0895690917969,410.0,51.94051742553711,0.0,13468.37109375,1.0,291.94146728515625,293.0795593261719,293.1736755371094,293.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3052972853183746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084720,301.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.5320256948471069,301.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.5602486729621887,301.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.4137977659702301,301.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,0.5602486729621887,301.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9225769042969,0.9990000128746032,1.0,2.657578468322754,295.9227294921875,284.95001220703125,295.9366760253906,293.1831970214844,295.93634033203125,301.5352783203125,295.92352294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680645942687988,5.680620193481445,2.595648766146041e-05,4.390257358551025,1.0,0.0,0.0,298.0895690917969,410.0,51.94051742553711,0.0,13468.37109375,1.0,291.94146728515625,293.0795593261719,293.1736755371094,293.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3052972853183746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084780,301.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.532042920589447,301.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.5602667927742004,301.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.4138111472129822,301.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.5602667927742004,301.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,2.6576645374298096,295.9593811035156,284.95001220703125,295.97332763671875,293.1747436523437,295.9729919433594,301.5445861816406,295.9601745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6808247566223145,5.680799007415772,2.595377191028092e-05,4.389410972595215,1.0,0.0,0.0,298.0124206542969,410.0,51.94480514526367,0.0,13468.716796875,1.0,291.9410705566406,293.0794677734375,293.1739196777344,293.17388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3061782419681549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084840,301.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.532042920589447,301.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.5602667927742004,301.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.4138111472129822,301.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,0.5602667927742004,301.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.959228515625,0.9990000128746032,1.0,2.6576645374298096,295.9593811035156,284.95001220703125,295.97332763671875,293.1747436523437,295.9729919433594,301.5445861816406,295.9601745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6808247566223145,5.680799007415772,2.595377191028092e-05,4.389410972595215,1.0,0.0,0.0,298.0124206542969,410.0,51.94480514526367,0.0,13468.716796875,1.0,291.9410705566406,293.0794677734375,293.1739196777344,293.17388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3061782419681549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
