time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,301.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9775695800781,0.9990000128746032,1.0,0.5320400595664978,301.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9775695800781,0.9990000128746032,1.0,0.5602638125419617,301.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9775695800781,0.9990000128746032,1.0,0.4138089120388031,301.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9775695800781,0.9990000128746032,1.0,0.5602638125419617,301.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9775695800781,0.9990000128746032,1.0,2.6576502323150635,295.97772216796875,284.95001220703125,295.9916687011719,293.1704406738281,295.9913330078125,301.54937744140625,295.978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680795669555664,5.680769443511963,2.59542193816742e-05,4.38955020904541,1.0,0.0,0.0,298.0251159667969,410.0,51.94897079467773,0.0,13468.6591796875,1.0,291.9408569335937,293.07940673828125,293.1737365722656,293.173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3066154420375824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18084960,301.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.99591064453125,0.9990000128746032,1.0,0.5320339202880859,301.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.99591064453125,0.9990000128746032,1.0,0.5602573156356812,301.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.99591064453125,0.9990000128746032,1.0,0.4138041734695434,301.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.99591064453125,0.9990000128746032,1.0,0.5602573156356812,301.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.99591064453125,0.9990000128746032,1.0,2.6576197147369385,295.9960632324219,284.95001220703125,296.010009765625,293.1661682128906,296.0096740722656,301.5542297363281,295.9968566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680731773376465,5.680706024169922,2.595518526504748e-05,4.389851093292236,1.0,0.0,0.0,298.0525207519531,410.0,51.95039749145508,0.0,13468.5361328125,1.0,291.940673828125,293.0793762207031,293.1732177734375,293.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3070498704910278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085020,301.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.5320171117782593,301.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.5602396726608276,301.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.4137911200523376,301.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.5602396726608276,301.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,2.6575357913970947,296.0327453613281,284.95001220703125,296.0466613769531,293.1576232910156,296.0463256835937,301.5639953613281,296.0335388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6805572509765625,5.68053150177002,2.595783371361904e-05,4.390676021575928,1.0,0.0,0.0,298.1277160644531,410.0,51.95196914672852,0.0,13468.1982421875,1.0,291.9402770996094,293.07928466796875,293.1715393066406,293.1720275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3079120516777038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085080,301.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.5320171117782593,301.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.5602396726608276,301.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.4137911200523376,301.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,0.5602396726608276,301.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0325927734375,0.9990000128746032,1.0,2.6575357913970947,296.0327453613281,284.95001220703125,296.0466613769531,293.1576232910156,296.0463256835937,301.5639953613281,296.0335388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6805572509765625,5.68053150177002,2.595783371361904e-05,4.390676021575928,1.0,0.0,0.0,298.1277160644531,410.0,51.95196914672852,0.0,13468.1982421875,1.0,291.9402770996094,293.07928466796875,293.1715393066406,293.1720275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3079120516777038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085140,301.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.5319956541061401,301.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.560217022895813,301.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.4137743711471557,301.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.560217022895813,301.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,2.65742826461792,296.06939697265625,284.95001220703125,296.0833435058594,293.1493530273437,296.0830078125,301.5738525390625,296.0701904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680333614349365,5.680307388305664,2.596122976683546e-05,4.391733646392822,1.0,0.0,0.0,298.22418212890625,410.0,51.95304107666016,0.0,13467.765625,1.0,291.9399108886719,293.0791931152344,293.1689758300781,293.1696472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.308765709400177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085200,301.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.5319956541061401,301.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.560217022895813,301.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.4137743711471557,301.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,0.560217022895813,301.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0692443847656,0.9990000128746032,1.0,2.65742826461792,296.06939697265625,284.95001220703125,296.0833435058594,293.1493530273437,296.0830078125,301.5738525390625,296.0701904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680333614349365,5.680307388305664,2.596122976683546e-05,4.391733646392822,1.0,0.0,0.0,298.22418212890625,410.0,51.95304107666016,0.0,13467.765625,1.0,291.9399108886719,293.0791931152344,293.1689758300781,293.1696472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.308765709400177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085260,301.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.531998336315155,301.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.5602198839187622,301.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.4137764871120453,301.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.5602198839187622,301.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,2.6574418544769287,296.1060485839844,284.95001220703125,296.1199951171875,293.1415100097656,296.1196594238281,301.58367919921875,296.1068420410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680361270904541,5.680335521697998,2.5960805942304432e-05,4.3916015625,1.0,0.0,0.0,298.2121276855469,410.0,51.95210266113281,0.0,13467.8203125,1.0,291.93951416015625,293.0791015625,293.16583251953125,293.16668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3096135854721069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085320,301.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.531998336315155,301.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.5602198839187622,301.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.4137764871120453,301.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,0.5602198839187622,301.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1058959960937,0.9990000128746032,1.0,2.6574418544769287,296.1060485839844,284.95001220703125,296.1199951171875,293.1415100097656,296.1196594238281,301.58367919921875,296.1068420410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680361270904541,5.680335521697998,2.5960805942304432e-05,4.3916015625,1.0,0.0,0.0,298.2121276855469,410.0,51.95210266113281,0.0,13467.8203125,1.0,291.93951416015625,293.0791015625,293.16583251953125,293.16668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3096135854721069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085380,301.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.532021164894104,301.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.5602439045906067,301.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.4137942492961883,301.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.5602439045906067,301.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,2.65755581855774,296.1427307128906,284.95001220703125,296.1566772460937,293.1343078613281,296.1563415527344,301.59344482421875,296.1435241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680598735809326,5.680572509765625,2.595720616227481e-05,4.390480995178223,1.0,0.0,0.0,298.1099548339844,410.0,51.9537467956543,0.0,13468.279296875,1.0,291.9391174316406,293.0790100097656,293.1622009277344,293.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.310456782579422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085440,301.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.532021164894104,301.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.5602439045906067,301.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.4137942492961883,301.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,0.5602439045906067,301.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.142578125,0.9990000128746032,1.0,2.65755581855774,296.1427307128906,284.95001220703125,296.1566772460937,293.1343078613281,296.1563415527344,301.59344482421875,296.1435241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680598735809326,5.680572509765625,2.595720616227481e-05,4.390480995178223,1.0,0.0,0.0,298.1099548339844,410.0,51.9537467956543,0.0,13468.279296875,1.0,291.9391174316406,293.0790100097656,293.1622009277344,293.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.310456782579422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085500,301.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.160888671875,0.9990000128746032,1.0,0.5320345759391785,301.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.160888671875,0.9990000128746032,1.0,0.5602580308914185,301.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.160888671875,0.9990000128746032,1.0,0.413804680109024,301.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.160888671875,0.9990000128746032,1.0,0.5602580308914185,301.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.160888671875,0.9990000128746032,1.0,2.657622814178467,296.1610412597656,284.95001220703125,296.17498779296875,293.1310119628906,296.1746520996094,301.59832763671875,296.1618347167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68073844909668,5.6807122230529785,2.5955087039619684e-05,4.389820575714111,1.0,0.0,0.0,298.0497741699219,410.0,51.95591354370117,0.0,13468.5498046875,1.0,291.9389343261719,293.0789794921875,293.1603088378906,293.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3108773827552795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085560,301.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1792297363281,0.9990000128746032,1.0,0.532044529914856,301.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1792297363281,0.9990000128746032,1.0,0.5602685213088989,301.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1792297363281,0.9990000128746032,1.0,0.4138124287128448,301.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1792297363281,0.9990000128746032,1.0,0.5602685213088989,301.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1792297363281,0.9990000128746032,1.0,2.657672643661499,296.17938232421875,284.95001220703125,296.1933288574219,293.1279602050781,296.1929931640625,301.60321044921875,296.18017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680842399597168,5.680816173553467,2.595350997580681e-05,4.38932991027832,1.0,0.0,0.0,298.0050048828125,410.0,51.95854949951172,0.0,13468.75,1.0,291.9387512207031,293.07891845703125,293.1583251953125,293.1593933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3112971186637878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085620,301.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.5320478677749634,301.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.5602720379829407,301.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.4138149917125702,301.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.5602720379829407,301.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,2.657689332962036,296.216064453125,284.95001220703125,296.2300109863281,293.1226501464844,296.22967529296875,301.61297607421875,296.21685791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680876731872559,5.680850982666016,2.595298610685859e-05,4.389166355133057,1.0,0.0,0.0,297.9900817871094,410.0,51.9632453918457,0.0,13468.81640625,1.0,291.9383544921875,293.078857421875,293.1542358398437,293.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3121355473995209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085680,301.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.5320478677749634,301.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.5602720379829407,301.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.4138149917125702,301.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,0.5602720379829407,301.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159118652344,0.9990000128746032,1.0,2.657689332962036,296.216064453125,284.95001220703125,296.2300109863281,293.1226501464844,296.22967529296875,301.61297607421875,296.21685791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680876731872559,5.680850982666016,2.595298610685859e-05,4.389166355133057,1.0,0.0,0.0,297.9900817871094,410.0,51.9632453918457,0.0,13468.81640625,1.0,291.9383544921875,293.078857421875,293.1542358398437,293.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3121355473995209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085740,302.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.5320309400558472,301.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.5602542161941528,301.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.4138018488883972,301.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.5602542161941528,301.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,2.657604694366455,296.2527160644531,284.95001220703125,296.26666259765625,293.1185913085937,296.2663269042969,301.62274169921875,296.2535095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68070125579834,5.680675029754639,2.595565456431359e-05,4.389997482299805,1.0,0.0,0.0,298.0658569335937,410.0,51.9673080444336,0.0,13468.4755859375,1.0,291.9379577636719,293.0787658691406,293.150146484375,293.1513061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3129735887050628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085800,302.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.5320309400558472,301.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.5602542161941528,301.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.4138018488883972,301.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,0.5602542161941528,301.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2525634765625,0.9990000128746032,1.0,2.657604694366455,296.2527160644531,284.95001220703125,296.26666259765625,293.1185913085937,296.2663269042969,301.62274169921875,296.2535095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68070125579834,5.680675029754639,2.595565456431359e-05,4.389997482299805,1.0,0.0,0.0,298.0658569335937,410.0,51.9673080444336,0.0,13468.4755859375,1.0,291.9379577636719,293.0787658691406,293.150146484375,293.1513061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3129735887050628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085860,302.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.5320093035697937,301.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.5602313876152039,301.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.4137850105762481,301.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.5602313876152039,301.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,2.657496690750122,296.2893981933594,284.95001220703125,296.3033447265625,293.1159973144531,296.3030090332031,301.632568359375,296.2901916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68047571182251,5.680449962615967,2.5959072445402853e-05,4.391061782836914,1.0,0.0,0.0,298.16290283203125,410.0,51.96833419799805,0.0,13468.0400390625,1.0,291.93756103515625,293.07867431640625,293.14630126953125,293.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3138134777545929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085920,302.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.5320093035697937,301.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.5602313876152039,301.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.4137850105762481,301.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,0.5602313876152039,301.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.28924560546875,0.9990000128746032,1.0,2.657496690750122,296.2893981933594,284.95001220703125,296.3033447265625,293.1159973144531,296.3030090332031,301.632568359375,296.2901916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68047571182251,5.680449962615967,2.5959072445402853e-05,4.391061782836914,1.0,0.0,0.0,298.16290283203125,410.0,51.96833419799805,0.0,13468.0400390625,1.0,291.93756103515625,293.07867431640625,293.14630126953125,293.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3138134777545929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18085980,302.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.5319929718971252,301.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.5602142214775085,301.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.4137723445892334,301.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.5602142214775085,301.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,2.6574151515960693,296.3260498046875,284.95001220703125,296.3399963378906,293.1150207519531,296.33966064453125,301.6426696777344,296.32684326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803059577941895,5.680280208587647,2.596164631540887e-05,4.3918633460998535,1.0,0.0,0.0,298.23602294921875,410.0,51.96890258789063,0.0,13467.712890625,1.0,291.93719482421875,293.0785827636719,293.1427001953125,293.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3146558701992035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086040,302.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.5319929718971252,301.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.5602142214775085,301.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.4137723445892334,301.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,0.5602142214775085,301.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3258972167969,0.9990000128746032,1.0,2.6574151515960693,296.3260498046875,284.95001220703125,296.3399963378906,293.1150207519531,296.33966064453125,301.6426696777344,296.32684326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803059577941895,5.680280208587647,2.596164631540887e-05,4.3918633460998535,1.0,0.0,0.0,298.23602294921875,410.0,51.96890258789063,0.0,13467.712890625,1.0,291.93719482421875,293.0785827636719,293.1427001953125,293.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3146558701992035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086100,302.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.34423828125,0.9990000128746032,1.0,0.531990110874176,301.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.34423828125,0.9990000128746032,1.0,0.5602112412452698,301.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.34423828125,0.9990000128746032,1.0,0.4137700796127319,301.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.34423828125,0.9990000128746032,1.0,0.5602112412452698,301.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.34423828125,0.9990000128746032,1.0,2.6574008464813232,296.3443908691406,284.95001220703125,296.3583374023437,293.115234375,296.3580017089844,301.6478576660156,296.3451843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680275917053223,5.68025016784668,2.596210288174916e-05,4.392005443572998,1.0,0.0,0.0,298.2489624023437,410.0,51.96918487548828,0.0,13467.6552734375,1.0,291.9369812011719,293.0785522460937,293.1410827636719,293.1420288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.315078854560852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086160,302.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3625793457031,0.9990000128746032,1.0,0.5319898128509521,301.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3625793457031,0.9990000128746032,1.0,0.5602108836174011,301.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3625793457031,0.9990000128746032,1.0,0.4137698709964752,301.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3625793457031,0.9990000128746032,1.0,0.5602108836174011,301.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3625793457031,0.9990000128746032,1.0,2.6573994159698486,296.3627319335937,284.95001220703125,296.3766784667969,293.1159362792969,296.3763427734375,301.653076171875,296.363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272579193115,5.680246829986572,2.5962151994463056e-05,4.3920207023620605,1.0,0.0,0.0,298.2503662109375,410.0,51.96973419189453,0.0,13467.6484375,1.0,291.9367980957031,293.0784912109375,293.1395874023437,293.1404724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3155028223991394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086220,302.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.5319985151290894,301.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.5602200627326965,301.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.4137766361236572,301.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.5602200627326965,301.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,2.657442808151245,296.3993835449219,284.95001220703125,296.413330078125,293.1189270019531,296.4129943847656,301.6636657714844,296.4001770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680363178253174,5.680336952209473,2.5960780476452783e-05,4.391593456268311,1.0,0.0,0.0,298.2113952636719,410.0,51.97233581542969,0.0,13467.82421875,1.0,291.9364013671875,293.07843017578125,293.1373291015625,293.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3163579106330871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086280,302.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.5319985151290894,301.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.5602200627326965,301.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.4137766361236572,301.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,0.5602200627326965,301.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.39923095703125,0.9990000128746032,1.0,2.657442808151245,296.3993835449219,284.95001220703125,296.413330078125,293.1189270019531,296.4129943847656,301.6636657714844,296.4001770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680363178253174,5.680336952209473,2.5960780476452783e-05,4.391593456268311,1.0,0.0,0.0,298.2113952636719,410.0,51.97233581542969,0.0,13467.82421875,1.0,291.9364013671875,293.07843017578125,293.1373291015625,293.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3163579106330871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086340,302.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.5320098996162415,301.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.5602320432662964,301.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.4137854874134063,301.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.5602320432662964,301.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,2.6574997901916504,296.4360656738281,284.95001220703125,296.45001220703125,293.1241760253906,296.4496765136719,301.6742858886719,296.43682861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680481910705566,5.680455684661865,2.5958979676943272e-05,4.391033172607422,1.0,0.0,0.0,298.1603088378906,410.0,51.975624084472656,0.0,13468.052734375,1.0,291.9360046386719,293.0783386230469,293.1357727050781,293.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172201216220855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086400,302.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.5320098996162415,301.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.5602320432662964,301.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.4137854874134063,301.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,0.5602320432662964,301.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4358825683594,0.9990000128746032,1.0,2.6574997901916504,296.4360656738281,284.95001220703125,296.45001220703125,293.1241760253906,296.4496765136719,301.6742858886719,296.43682861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680481910705566,5.680455684661865,2.5958979676943272e-05,4.391033172607422,1.0,0.0,0.0,298.1603088378906,410.0,51.975624084472656,0.0,13468.052734375,1.0,291.9360046386719,293.0783386230469,293.1357727050781,293.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172201216220855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086460,302.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.532019317150116,301.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.5602419376373291,301.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.4137927889823913,301.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.5602419376373291,301.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,2.6575465202331543,296.47271728515625,284.95001220703125,296.4866638183594,293.1307983398437,296.486328125,301.689208984375,296.4735107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680579662322998,5.680553436279297,2.595749538158998e-05,4.390570640563965,1.0,0.0,0.0,298.1181640625,410.0,51.97911071777344,0.0,13468.2421875,1.0,291.9356384277344,293.0782470703125,293.1352233886719,293.13543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.318091869354248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086520,302.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.532019317150116,301.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.5602419376373291,301.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.4137927889823913,301.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,0.5602419376373291,301.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4725646972656,0.9990000128746032,1.0,2.6575465202331543,296.47271728515625,284.95001220703125,296.4866638183594,293.1307983398437,296.486328125,301.689208984375,296.4735107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680579662322998,5.680553436279297,2.595749538158998e-05,4.390570640563965,1.0,0.0,0.0,298.1181640625,410.0,51.97911071777344,0.0,13468.2421875,1.0,291.9356384277344,293.0782470703125,293.1352233886719,293.13543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.318091869354248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086580,302.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.5320245623588562,301.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.5602474808692932,301.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.4137969017028808,301.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.5602474808692932,301.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,2.6575729846954346,296.5093994140625,284.95001220703125,296.5233459472656,293.1376342773437,296.52301025390625,301.7078552246094,296.5101623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680634498596191,5.680608749389648,2.5956662284443155e-05,4.3903117179870605,1.0,0.0,0.0,298.0945129394531,410.0,51.982154846191406,0.0,13468.34765625,1.0,291.93524169921875,293.07818603515625,293.13555908203125,293.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3189725577831268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086640,302.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.5320245623588562,301.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.5602474808692932,301.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.4137969017028808,301.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,0.5602474808692932,301.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5092468261719,0.9990000128746032,1.0,2.6575729846954346,296.5093994140625,284.95001220703125,296.5233459472656,293.1376342773437,296.52301025390625,301.7078552246094,296.5101623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680634498596191,5.680608749389648,2.5956662284443155e-05,4.3903117179870605,1.0,0.0,0.0,298.0945129394531,410.0,51.982154846191406,0.0,13468.34765625,1.0,291.93524169921875,293.07818603515625,293.13555908203125,293.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3189725577831268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086700,302.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5320256948471069,301.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5602486729621887,301.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.4137977361679077,301.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5602486729621887,301.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,2.657578468322754,296.5277099609375,284.95001220703125,296.5416564941406,293.14117431640625,296.54132080078125,301.718017578125,296.52850341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680645942687988,5.680620193481445,2.595648948044981e-05,4.390257358551025,1.0,0.0,0.0,298.0895690917969,410.0,51.98351287841797,0.0,13468.3701171875,1.0,291.93505859375,293.078125,293.1360168457031,293.13592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3194158375263214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086760,302.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5458984375,0.9990000128746032,1.0,0.5320259928703308,301.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5458984375,0.9990000128746032,1.0,0.5602490305900574,301.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5458984375,0.9990000128746032,1.0,0.4137980043888092,301.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5458984375,0.9990000128746032,1.0,0.5602490305900574,301.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5458984375,0.9990000128746032,1.0,2.657580137252808,296.5460510253906,284.95001220703125,296.5599975585937,293.1447448730469,296.5596618652344,301.7286376953125,296.5468444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680649280548096,5.680623531341553,2.5956434910767712e-05,4.390240669250488,1.0,0.0,0.0,298.0880432128906,410.0,51.98479843139648,0.0,13468.376953125,1.0,291.9348449707031,293.0780944824219,293.1366882324219,293.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.319860965013504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086820,302.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.5320255160331726,301.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.5602484941482544,301.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.4137976467609405,301.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.5602484941482544,301.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,2.6575777530670166,296.5827331542969,284.95001220703125,296.5966796875,293.152099609375,296.5963439941406,301.7510070800781,296.58349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680644512176514,5.680618762969971,2.5956509489333257e-05,4.390263557434082,1.0,0.0,0.0,298.09014892578125,410.0,51.987083435058594,0.0,13468.3671875,1.0,291.9344787597656,293.0780029296875,293.1386108398437,293.13818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3207574784755707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086880,302.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.5320255160331726,301.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.5602484941482544,301.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.4137976467609405,301.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,0.5602484941482544,301.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.58258056640625,0.9990000128746032,1.0,2.6575777530670166,296.5827331542969,284.95001220703125,296.5966796875,293.152099609375,296.5963439941406,301.7510070800781,296.58349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680644512176514,5.680618762969971,2.5956509489333257e-05,4.390263557434082,1.0,0.0,0.0,298.09014892578125,410.0,51.987083435058594,0.0,13468.3671875,1.0,291.9344787597656,293.0780029296875,293.1386108398437,293.13818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3207574784755707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18086940,302.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.5320250391960144,301.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.5602480173110962,301.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.4137972593307495,301.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.5602480173110962,301.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,2.6575753688812256,296.619384765625,284.95001220703125,296.6333312988281,293.15972900390625,296.63299560546875,301.7744445800781,296.62017822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680639743804932,5.680613517761231,2.595658770587761e-05,4.39028787612915,1.0,0.0,0.0,298.09234619140625,410.0,51.9892692565918,0.0,13468.357421875,1.0,291.93408203125,293.07794189453125,293.1412048339844,293.140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.321661114692688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
