time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,302.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.5320250391960144,301.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.5602480173110962,301.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.4137972593307495,301.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,0.5602480173110962,301.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6192321777344,0.9990000128746032,1.0,2.6575753688812256,296.619384765625,284.95001220703125,296.6333312988281,293.15972900390625,296.63299560546875,301.7744445800781,296.62017822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680639743804932,5.680613517761231,2.595658770587761e-05,4.39028787612915,1.0,0.0,0.0,298.09234619140625,410.0,51.9892692565918,0.0,13468.357421875,1.0,291.93408203125,293.07794189453125,293.1412048339844,293.140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.321661114692688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087060,302.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.5320265293121338,301.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.5602495670318604,301.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.4137984216213226,301.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.5602495670318604,301.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,2.6575827598571777,296.65606689453125,284.95001220703125,296.6700134277344,293.1675720214844,296.6696472167969,301.798583984375,296.6568298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680655002593994,5.680629253387451,2.5956349418265745e-05,4.390213966369629,1.0,0.0,0.0,298.0856018066406,410.0,51.99138259887695,0.0,13468.3876953125,1.0,291.9336853027344,293.0778503417969,293.1444396972656,293.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3225709497928619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087120,302.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.5320265293121338,301.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.5602495670318604,301.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.4137984216213226,301.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,0.5602495670318604,301.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6558837890625,0.9990000128746032,1.0,2.6575827598571777,296.65606689453125,284.95001220703125,296.6700134277344,293.1675720214844,296.6696472167969,301.798583984375,296.6568298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680655002593994,5.680629253387451,2.5956349418265745e-05,4.390213966369629,1.0,0.0,0.0,298.0856018066406,410.0,51.99138259887695,0.0,13468.3876953125,1.0,291.9336853027344,293.0778503417969,293.1444396972656,293.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3225709497928619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087180,302.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5320284366607666,301.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5602515935897827,301.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.413799911737442,301.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5602515935897827,301.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,2.657592296600342,296.6927185058594,284.95001220703125,296.7066650390625,293.1756591796875,296.7063293457031,301.8233642578125,296.6935119628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680675029754639,5.6806488037109375,2.595604928501416e-05,4.390120029449463,1.0,0.0,0.0,298.0770568847656,410.0,51.99392318725586,0.0,13468.42578125,1.0,291.93328857421875,293.0777587890625,293.1482849121094,293.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3234871327877044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087240,302.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5320284366607666,301.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5602515935897827,301.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.413799911737442,301.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5602515935897827,301.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,2.657592296600342,296.6927185058594,284.95001220703125,296.7066650390625,293.1756591796875,296.7063293457031,301.8233642578125,296.6935119628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680675029754639,5.6806488037109375,2.595604928501416e-05,4.390120029449463,1.0,0.0,0.0,298.0770568847656,410.0,51.99392318725586,0.0,13468.42578125,1.0,291.93328857421875,293.0777587890625,293.1482849121094,293.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3234871327877044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087300,302.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7109069824219,0.9990000128746032,1.0,0.532028079032898,301.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7109069824219,0.9990000128746032,1.0,0.5602511763572693,301.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7109069824219,0.9990000128746032,1.0,0.4137995839118957,301.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7109069824219,0.9990000128746032,1.0,0.5602511763572693,301.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7109069824219,0.9990000128746032,1.0,2.657590389251709,296.7110595703125,284.95001220703125,296.7250061035156,293.1798095703125,296.72467041015625,301.8359680175781,296.7118530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680670738220215,5.680644989013672,2.5956112949643284e-05,4.390140533447266,1.0,0.0,0.0,298.0788879394531,410.0,51.99522399902344,0.0,13468.41796875,1.0,291.93310546875,293.0777282714844,293.150390625,293.1494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3239472210407257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087360,302.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7292175292969,0.9990000128746032,1.0,0.5320265293121338,301.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7292175292969,0.9990000128746032,1.0,0.5602495670318604,301.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7292175292969,0.9990000128746032,1.0,0.4137984216213226,301.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7292175292969,0.9990000128746032,1.0,0.5602495670318604,301.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7292175292969,0.9990000128746032,1.0,2.6575827598571777,296.7294006347656,284.95001220703125,296.74334716796875,293.1840209960937,296.74298095703125,301.8487243652344,296.73016357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680655002593994,5.680628776550293,2.595635487523396e-05,4.390215396881104,1.0,0.0,0.0,298.0857238769531,410.0,51.99687194824219,0.0,13468.38671875,1.0,291.93292236328125,293.07769775390625,293.1526184082031,293.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3244087100028991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087420,302.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.5320231318473816,301.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.5602459907531738,301.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.4137957990169525,301.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.5602459907531738,301.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,2.657565832138061,296.7660522460937,284.95001220703125,296.7799987792969,293.1925964355469,296.7796630859375,301.87457275390625,296.766845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680619716644287,5.680593967437744,2.595688602013979e-05,4.390380859375,1.0,0.0,0.0,298.100830078125,410.0,51.99915313720703,0.0,13468.3193359375,1.0,291.9325256347656,293.0776062011719,293.157470703125,293.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.325335681438446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087480,302.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.5320231318473816,301.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.5602459907531738,301.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.4137957990169525,301.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,0.5602459907531738,301.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7658996582031,0.9990000128746032,1.0,2.657565832138061,296.7660522460937,284.95001220703125,296.7799987792969,293.1925964355469,296.7796630859375,301.87457275390625,296.766845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680619716644287,5.680593967437744,2.595688602013979e-05,4.390380859375,1.0,0.0,0.0,298.100830078125,410.0,51.99915313720703,0.0,13468.3193359375,1.0,291.9325256347656,293.0776062011719,293.157470703125,293.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.325335681438446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087540,302.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.5320196747779846,301.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.5602423548698425,301.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.4137930870056152,301.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.5602423548698425,301.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,2.657548427581787,296.8027038574219,284.95001220703125,296.8166809082031,293.201416015625,296.8163146972656,301.9008483886719,296.8034973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680583953857422,5.680557727813721,2.595743171696085e-05,4.390551090240479,1.0,0.0,0.0,298.1163635253906,410.0,52.00143814086914,0.0,13468.25,1.0,291.93212890625,293.0775451660156,293.1628112792969,293.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3262677490711212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087600,302.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.5320196747779846,301.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.5602423548698425,301.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.4137930870056152,301.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,0.5602423548698425,301.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.80255126953125,0.9990000128746032,1.0,2.657548427581787,296.8027038574219,284.95001220703125,296.8166809082031,293.201416015625,296.8163146972656,301.9008483886719,296.8034973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680583953857422,5.680557727813721,2.595743171696085e-05,4.390551090240479,1.0,0.0,0.0,298.1163635253906,410.0,52.00143814086914,0.0,13468.25,1.0,291.93212890625,293.0775451660156,293.1628112792969,293.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3262677490711212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087660,302.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8230895996094,0.9990000128746032,1.0,0.532017707824707,301.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8230895996094,0.9990000128746032,1.0,0.5602402687072754,301.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8230895996094,0.9990000128746032,1.0,0.4137915670871734,301.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8230895996094,0.9990000128746032,1.0,0.5602402687072754,301.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8230895996094,0.9990000128746032,1.0,2.657538652420044,296.8232421875,284.95001220703125,296.8371887207031,293.2064819335937,296.8368530273437,301.91571044921875,296.82403564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680563449859619,5.680537223815918,2.5957744583138265e-05,4.390647888183594,1.0,0.0,0.0,298.12518310546875,410.0,52.00275039672852,0.0,13468.2099609375,1.0,291.9319152832031,293.0774841308594,293.1659851074219,293.16461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3267918527126312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087720,302.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392333984375,0.9990000128746032,1.0,0.5320161581039429,301.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392333984375,0.9990000128746032,1.0,0.5602386593818665,301.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392333984375,0.9990000128746032,1.0,0.4137903451919555,301.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392333984375,0.9990000128746032,1.0,0.5602386593818665,301.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8392333984375,0.9990000128746032,1.0,2.6575310230255127,296.8393859863281,284.95001220703125,296.85333251953125,293.2104797363281,296.8529968261719,301.92742919921875,296.8401794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68054723739624,5.680521011352539,2.5957990146707743e-05,4.3907246589660645,1.0,0.0,0.0,298.1321716308594,410.0,52.0037956237793,0.0,13468.1787109375,1.0,291.9317626953125,293.07745361328125,293.1685791015625,293.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3272045254707336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087780,302.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.5320125818252563,301.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.5602348446846008,301.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.4137875735759735,301.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.5602348446846008,301.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,2.657512903213501,296.87603759765625,284.95001220703125,296.8900146484375,293.21978759765625,296.8896484375,301.95440673828125,296.8768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680509567260742,5.680483818054199,2.595855585241225e-05,4.3909010887146,1.0,0.0,0.0,298.14825439453125,410.0,52.00619888305664,0.0,13468.1064453125,1.0,291.9313659667969,293.077392578125,293.1747741699219,293.1732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3281461000442505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087840,302.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.5320125818252563,301.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.5602348446846008,301.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.4137875735759735,301.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,0.5602348446846008,301.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8758850097656,0.9990000128746032,1.0,2.657512903213501,296.87603759765625,284.95001220703125,296.8900146484375,293.21978759765625,296.8896484375,301.95440673828125,296.8768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680509567260742,5.680483818054199,2.595855585241225e-05,4.3909010887146,1.0,0.0,0.0,298.14825439453125,410.0,52.00619888305664,0.0,13468.1064453125,1.0,291.9313659667969,293.077392578125,293.1747741699219,293.1732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3281461000442505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087900,302.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.89422607421875,0.9990000128746032,1.0,0.5320107936859131,301.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.89422607421875,0.9990000128746032,1.0,0.5602329969406128,301.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.89422607421875,0.9990000128746032,1.0,0.4137861728668213,301.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.89422607421875,0.9990000128746032,1.0,0.5602329969406128,301.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.89422607421875,0.9990000128746032,1.0,2.657504081726074,296.8943786621094,284.95001220703125,296.9083251953125,293.2245483398437,296.9079895019531,301.9679870605469,296.8951721191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490970611572,5.680465221405029,2.5958841433748603e-05,4.390989780426025,1.0,0.0,0.0,298.1563415527344,410.0,52.00741195678711,0.0,13468.0703125,1.0,291.93115234375,293.07733154296875,293.1780090332031,293.1764221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3286184072494507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18087960,302.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9125671386719,0.9990000128746032,1.0,0.532008945941925,301.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9125671386719,0.9990000128746032,1.0,0.5602310299873352,301.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9125671386719,0.9990000128746032,1.0,0.4137847423553467,301.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9125671386719,0.9990000128746032,1.0,0.5602310299873352,301.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9125671386719,0.9990000128746032,1.0,2.6574950218200684,296.9127197265625,284.95001220703125,296.9266662597656,293.2293395996094,296.92633056640625,301.9816589355469,296.9135131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680471897125244,5.680446147918701,2.595912701508496e-05,4.391078948974609,1.0,0.0,0.0,298.1644592285156,410.0,52.00862503051758,0.0,13468.0341796875,1.0,291.93096923828125,293.0773010253906,293.18133544921875,293.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.329091876745224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088020,302.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.5320053100585938,301.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.5602272152900696,301.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.4137819111347198,301.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.5602272152900696,301.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,2.657476663589477,296.9493713378906,284.95001220703125,296.9633483886719,293.2391052246094,296.9629821777344,302.0092468261719,296.9501647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680434226989746,5.680408477783203,2.595970181573648e-05,4.391257762908936,1.0,0.0,0.0,298.1807861328125,410.0,52.01107025146485,0.0,13467.9609375,1.0,291.9305725097656,293.0772399902344,293.1883239746094,293.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3300419747829437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088080,302.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.5320053100585938,301.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.5602272152900696,301.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.4137819111347198,301.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,0.5602272152900696,301.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.94921875,0.9990000128746032,1.0,2.657476663589477,296.9493713378906,284.95001220703125,296.9633483886719,293.2391052246094,296.9629821777344,302.0092468261719,296.9501647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680434226989746,5.680408477783203,2.595970181573648e-05,4.391257762908936,1.0,0.0,0.0,298.1807861328125,410.0,52.01107025146485,0.0,13467.9609375,1.0,291.9305725097656,293.0772399902344,293.1883239746094,293.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3300419747829437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088140,302.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.5320016741752625,301.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.560223400592804,301.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.413779079914093,301.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.560223400592804,301.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,2.657458543777466,296.9860534667969,284.95001220703125,297.0,293.2491149902344,296.9996643066406,302.0371398925781,296.9868469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680396556854248,5.680370330810547,2.5960276616388e-05,4.391436576843262,1.0,0.0,0.0,298.1971130371094,410.0,52.01351165771485,0.0,13467.8876953125,1.0,291.9302062988281,293.0771484375,293.1956481933594,293.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3309961557388305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088200,302.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.5320016741752625,301.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.560223400592804,301.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.413779079914093,301.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,0.560223400592804,301.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.98590087890625,0.9990000128746032,1.0,2.657458543777466,296.9860534667969,284.95001220703125,297.0,293.2491149902344,296.9996643066406,302.0371398925781,296.9868469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680396556854248,5.680370330810547,2.5960276616388e-05,4.391436576843262,1.0,0.0,0.0,298.1971130371094,410.0,52.01351165771485,0.0,13467.8876953125,1.0,291.9302062988281,293.0771484375,293.1956481933594,293.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3309961557388305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088260,302.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.5319980382919312,301.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.5602195858955383,301.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.4137762784957886,301.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.5602195858955383,301.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,2.657440423965454,297.022705078125,284.95001220703125,297.0366516113281,293.2593688964844,297.03631591796875,302.0653076171875,297.02349853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332660675049,2.596084959805012e-05,4.39161491394043,1.0,0.0,0.0,298.2133483886719,410.0,52.015960693359375,0.0,13467.814453125,1.0,291.9298095703125,293.0770874023437,293.20330810546875,293.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3319543600082397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088320,302.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.5319980382919312,301.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.5602195858955383,301.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.4137762784957886,301.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,0.5602195858955383,301.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225524902344,0.9990000128746032,1.0,2.657440423965454,297.022705078125,284.95001220703125,297.0366516113281,293.2593688964844,297.03631591796875,302.0653076171875,297.02349853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332660675049,2.596084959805012e-05,4.39161491394043,1.0,0.0,0.0,298.2133483886719,410.0,52.015960693359375,0.0,13467.814453125,1.0,291.9298095703125,293.0770874023437,293.20330810546875,293.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3319543600082397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088380,302.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.5319944620132446,301.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.5602157711982727,301.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.4137734770774841,301.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.5602157711982727,301.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,2.657422542572021,297.05938720703125,284.95001220703125,297.0733337402344,293.26983642578125,297.072998046875,302.0937194824219,297.0601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680321216583252,5.680294990539551,2.5961417122744024e-05,4.391791820526123,1.0,0.0,0.0,298.2294921875,410.0,52.01841354370117,0.0,13467.7421875,1.0,291.9294128417969,293.0769958496094,293.2113037109375,293.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3329163789749145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088440,302.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.5319944620132446,301.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.5602157711982727,301.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.4137734770774841,301.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,0.5602157711982727,301.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0592346191406,0.9990000128746032,1.0,2.657422542572021,297.05938720703125,284.95001220703125,297.0733337402344,293.26983642578125,297.072998046875,302.0937194824219,297.0601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680321216583252,5.680294990539551,2.5961417122744024e-05,4.391791820526123,1.0,0.0,0.0,298.2294921875,410.0,52.01841354370117,0.0,13467.7421875,1.0,291.9294128417969,293.0769958496094,293.2113037109375,293.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3329163789749145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088500,302.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.5319926738739014,301.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.5602139234542847,301.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.4137720763683319,301.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.5602139234542847,301.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,2.657413482666016,297.0777282714844,284.95001220703125,297.0916748046875,293.275146484375,297.0913391113281,302.1080017089844,297.0784912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680302619934082,5.680276393890381,2.5961699066101573e-05,4.391879558563232,1.0,0.0,0.0,298.23748779296875,410.0,52.01963424682617,0.0,13467.7060546875,1.0,291.9292297363281,293.07696533203125,293.2154235839844,293.21337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3333988189697265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088560,302.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.09588623046875,0.9990000128746032,1.0,0.5319908857345581,301.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.09588623046875,0.9990000128746032,1.0,0.5602120161056519,301.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.09588623046875,0.9990000128746032,1.0,0.4137707054615021,301.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.09588623046875,0.9990000128746032,1.0,0.5602120161056519,301.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.09588623046875,0.9990000128746032,1.0,2.657404661178589,297.0960388183594,284.95001220703125,297.1099853515625,293.2805480957031,297.1096496582031,302.1223449707031,297.0968322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680284023284912,5.680258274078369,2.596197919046972e-05,4.391966819763184,1.0,0.0,0.0,298.2454528808594,410.0,52.0208625793457,0.0,13467.6708984375,1.0,291.9290466308594,293.0769348144531,293.2196350097656,293.217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.333882212638855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088620,302.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.5319874286651611,301.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.5602083802223206,301.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.4137679934501648,301.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.5602083802223206,301.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,2.6573872566223145,297.1327209472656,284.95001220703125,297.14666748046875,293.2914733886719,297.1463317871094,302.1511535644531,297.1335144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680247783660889,5.680221557617188,2.59625321632484e-05,4.392138957977295,1.0,0.0,0.0,298.2611694335937,410.0,52.023319244384766,0.0,13467.6005859375,1.0,291.9286499023437,293.07684326171875,293.228271484375,293.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3348517715930938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088680,302.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.5319874286651611,301.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.5602083802223206,301.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.4137679934501648,301.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,0.5602083802223206,301.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.132568359375,0.9990000128746032,1.0,2.6573872566223145,297.1327209472656,284.95001220703125,297.14666748046875,293.2914733886719,297.1463317871094,302.1511535644531,297.1335144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680247783660889,5.680221557617188,2.59625321632484e-05,4.392138957977295,1.0,0.0,0.0,298.2611694335937,410.0,52.023319244384766,0.0,13467.6005859375,1.0,291.9286499023437,293.07684326171875,293.228271484375,293.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3348517715930938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088740,302.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.5319839715957642,302.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.5602047443389893,301.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.4137653112411499,301.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.5602047443389893,301.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,2.657370090484619,297.1693725585937,284.95001220703125,297.1833190917969,293.3026123046875,297.1829833984375,302.1800842285156,297.170166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212020874023,5.680185794830322,2.5963076041080058e-05,4.392308235168457,1.0,0.0,0.0,298.2765808105469,410.0,52.02577209472656,0.0,13467.53125,1.0,291.9282531738281,293.0767822265625,293.2372131347656,293.2349548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3358248174190521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088800,302.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.5319839715957642,302.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.5602047443389893,301.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.4137653112411499,301.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,0.5602047443389893,301.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1692199707031,0.9990000128746032,1.0,2.657370090484619,297.1693725585937,284.95001220703125,297.1833190917969,293.3026123046875,297.1829833984375,302.1800842285156,297.170166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212020874023,5.680185794830322,2.5963076041080058e-05,4.392308235168457,1.0,0.0,0.0,298.2765808105469,410.0,52.02577209472656,0.0,13467.53125,1.0,291.9282531738281,293.0767822265625,293.2372131347656,293.2349548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3358248174190521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088860,302.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.19268798828125,0.9990000128746032,1.0,0.5319818258285522,302.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.19268798828125,0.9990000128746032,1.0,0.5602024793624878,301.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.19268798828125,0.9990000128746032,1.0,0.4137636423110962,301.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.19268798828125,0.9990000128746032,1.0,0.5602024793624878,301.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.19268798828125,0.9990000128746032,1.0,2.65735936164856,297.1928405761719,284.95001220703125,297.206787109375,293.30987548828125,297.2064514160156,302.1986694335937,297.1936340332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341619209852e-05,4.392414093017578,1.0,0.0,0.0,298.2862548828125,410.0,52.027339935302734,0.0,13467.4873046875,1.0,291.9280090332031,293.0767517089844,293.2431030273437,293.24078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3364496529102325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088920,302.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2059020996094,0.9990000128746032,1.0,0.5319806337356567,302.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2059020996094,0.9990000128746032,1.0,0.5602011680603027,301.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2059020996094,0.9990000128746032,1.0,0.4137626886367798,301.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2059020996094,0.9990000128746032,1.0,0.5602011680603027,301.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2059020996094,0.9990000128746032,1.0,2.657353401184082,297.2060546875,284.95001220703125,297.2200012207031,293.3139953613281,297.2196655273437,302.2091369628906,297.20684814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.0,0.0,298.2916259765625,410.0,52.028228759765625,0.0,13467.4638671875,1.0,291.9278564453125,293.07672119140625,293.2464599609375,293.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3368017077445984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18088980,302.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.5319773554801941,302.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.5601977705955505,302.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.4137601554393768,301.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.5601977705955505,301.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,2.657336950302124,297.2427062988281,284.95001220703125,297.25665283203125,293.3255920410156,297.2563171386719,302.23828125,297.2434997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680116653442383,2.59641237789765e-05,4.392634391784668,1.0,0.0,0.0,298.30633544921875,410.0,52.03068161010742,0.0,13467.3974609375,1.0,291.927490234375,293.0766296386719,293.25592041015625,293.2535095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3377815186977386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089040,302.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.5319773554801941,302.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.5601977705955505,302.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.4137601554393768,301.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,0.5601977705955505,301.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2425537109375,0.9990000128746032,1.0,2.657336950302124,297.2427062988281,284.95001220703125,297.25665283203125,293.3255920410156,297.2563171386719,302.23828125,297.2434997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680116653442383,2.59641237789765e-05,4.392634391784668,1.0,0.0,0.0,298.30633544921875,410.0,52.03068161010742,0.0,13467.3974609375,1.0,291.927490234375,293.0766296386719,293.25592041015625,293.2535095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3377815186977386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
