time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089100,302.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2608947753906,0.9990000128746032,1.0,0.5319756865501404,302.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2608947753906,0.9990000128746032,1.0,0.5601959824562073,302.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2608947753906,0.9990000128746032,1.0,0.4137588739395141,301.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2608947753906,0.9990000128746032,1.0,0.5601959824562073,301.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2608947753906,0.9990000128746032,1.0,2.6573286056518555,297.26104736328125,284.95001220703125,297.2749938964844,293.3314819335937,297.274658203125,302.2528686523437,297.2618408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680125713348389,5.680099487304688,2.5964382075471804e-05,4.392714977264404,1.0,0.0,0.0,298.313720703125,410.0,52.03190612792969,0.0,13467.3642578125,1.0,291.9272766113281,293.0765991210937,293.2607727050781,293.2583312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3382726907730102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089160,302.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792358398437,0.9990000128746032,1.0,0.5319740176200867,302.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792358398437,0.9990000128746032,1.0,0.5601942539215088,302.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792358398437,0.9990000128746032,1.0,0.4137575626373291,301.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792358398437,0.9990000128746032,1.0,0.5601942539215088,301.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792358398437,0.9990000128746032,1.0,2.657320261001587,297.2793884277344,284.95001220703125,297.2933349609375,293.33740234375,297.2929992675781,302.2674865722656,297.2801818847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680108070373535,5.680082321166992,2.5964649466914125e-05,4.39279842376709,1.0,0.0,0.0,298.3212890625,410.0,52.03310775756836,0.0,13467.330078125,1.0,291.9270935058594,293.0765686035156,293.26568603515625,293.2632141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3387648165225982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089220,302.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.5319691896438599,302.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.5601891875267029,302.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.4137538075447082,301.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.5601891875267029,301.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,2.6572961807250977,297.3160400390625,284.95001220703125,297.3299865722656,293.3494567871094,297.32965087890625,302.2969055175781,297.3168334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965407985495403e-05,4.393033981323242,1.0,0.0,0.0,298.3428039550781,410.0,52.03567123413086,0.0,13467.234375,1.0,291.9266967773437,293.0765075683594,293.2757873535156,293.27325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3397524058818817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089280,302.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.5319691896438599,302.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.5601891875267029,302.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.4137538075447082,301.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,0.5601891875267029,301.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3158874511719,0.9990000128746032,1.0,2.6572961807250977,297.3160400390625,284.95001220703125,297.3299865722656,293.3494567871094,297.32965087890625,302.2969055175781,297.3168334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965407985495403e-05,4.393033981323242,1.0,0.0,0.0,298.3428039550781,410.0,52.03567123413086,0.0,13467.234375,1.0,291.9266967773437,293.0765075683594,293.2757873535156,293.27325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3397524058818817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089340,302.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.5319639444351196,302.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.5601836442947388,302.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.4137497544288635,302.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.5601836442947388,301.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,2.657270193099976,297.35272216796875,284.95001220703125,297.3666687011719,293.3616943359375,297.3663330078125,302.32635498046875,297.3534851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680003643035889,5.679977416992188,2.5966233806684613e-05,4.393291473388672,1.0,0.0,0.0,298.36627197265625,410.0,52.03825378417969,0.0,13467.12890625,1.0,291.92633056640625,293.0764465332031,293.2861328125,293.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3407427668571472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089400,302.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.5319639444351196,302.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.5601836442947388,302.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.4137497544288635,302.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,0.5601836442947388,301.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3525695800781,0.9990000128746032,1.0,2.657270193099976,297.35272216796875,284.95001220703125,297.3666687011719,293.3616943359375,297.3663330078125,302.32635498046875,297.3534851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680003643035889,5.679977416992188,2.5966233806684613e-05,4.393291473388672,1.0,0.0,0.0,298.36627197265625,410.0,52.03825378417969,0.0,13467.12890625,1.0,291.92633056640625,293.0764465332031,293.2861328125,293.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3407427668571472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089460,302.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.5319599509239197,302.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.5601794719696045,302.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.4137466549873352,302.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.5601794719696045,301.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,2.657250165939331,297.3893737792969,284.95001220703125,297.4033203125,293.3741760253906,297.4029846191406,302.3558959960937,297.3901672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596686317701824e-05,4.393486976623535,1.0,0.0,0.0,298.3841247558594,410.0,52.0404167175293,0.0,13467.048828125,1.0,291.9259338378906,293.07635498046875,293.2966613769531,293.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417361378669739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089520,302.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.5319599509239197,302.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.5601794719696045,302.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.4137466549873352,302.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,0.5601794719696045,301.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.38922119140625,0.9990000128746032,1.0,2.657250165939331,297.3893737792969,284.95001220703125,297.4033203125,293.3741760253906,297.4029846191406,302.3558959960937,297.3901672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596686317701824e-05,4.393486976623535,1.0,0.0,0.0,298.3841247558594,410.0,52.0404167175293,0.0,13467.048828125,1.0,291.9259338378906,293.07635498046875,293.2966613769531,293.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417361378669739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089580,302.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.5319568514823914,302.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.5601761937141418,302.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.4137442111968994,302.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.5601761937141418,301.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,2.657234668731689,297.4260559082031,284.95001220703125,297.44000244140625,293.3868408203125,297.4396667480469,302.38531494140625,297.42681884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640518188477,1.0,0.0,0.0,298.39813232421875,410.0,52.0428466796875,0.0,13466.9853515625,1.0,291.925537109375,293.0762939453125,293.3075561523437,293.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427337408065796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089640,302.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.5319568514823914,302.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.5601761937141418,302.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.4137442111968994,302.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,0.5601761937141418,301.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4258728027344,0.9990000128746032,1.0,2.657234668731689,297.4260559082031,284.95001220703125,297.44000244140625,293.3868408203125,297.4396667480469,302.38531494140625,297.42681884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640518188477,1.0,0.0,0.0,298.39813232421875,410.0,52.0428466796875,0.0,13466.9853515625,1.0,291.925537109375,293.0762939453125,293.3075561523437,293.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427337408065796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089700,302.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4442138671875,0.9990000128746032,1.0,0.531955361366272,302.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4442138671875,0.9990000128746032,1.0,0.5601745843887329,302.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4442138671875,0.9990000128746032,1.0,0.4137430489063263,302.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4442138671875,0.9990000128746032,1.0,0.5601745843887329,301.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4442138671875,0.9990000128746032,1.0,2.657227039337158,297.4443664550781,284.95001220703125,297.4583435058594,293.39324951171875,297.4580078125,302.3999938964844,297.4451599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799139976501465,5.679887771606445,2.596759622974787e-05,4.3937153816223145,1.0,0.0,0.0,298.4049377441406,410.0,52.04408645629883,0.0,13466.955078125,1.0,291.92535400390625,293.0762634277344,293.31304931640625,293.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.343233048915863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089760,302.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4625549316406,0.9990000128746032,1.0,0.5319539308547974,302.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4625549316406,0.9990000128746032,1.0,0.5601730942726135,302.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4625549316406,0.9990000128746032,1.0,0.4137419462203979,302.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4625549316406,0.9990000128746032,1.0,0.5601730942726135,301.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4625549316406,0.9990000128746032,1.0,2.657219886779785,297.46270751953125,284.95001220703125,297.4766540527344,293.39971923828125,297.476318359375,302.41461181640625,297.4635009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679872989654541,2.59678181464551e-05,4.393784523010254,1.0,0.0,0.0,298.4112854003906,410.0,52.04532241821289,0.0,13466.9267578125,1.0,291.9251403808594,293.07623291015625,293.3185729980469,293.3157653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3437333106994629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089820,302.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.5319510102272034,302.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.5601699948310852,302.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.4137396514415741,302.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.5601699948310852,301.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,2.65720534324646,297.4993591308594,284.95001220703125,297.5133361816406,293.4128112792969,297.5129699707031,302.443603515625,297.5001525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842472076416,2.596828198875301e-05,4.393928527832031,1.0,0.0,0.0,298.4244079589844,410.0,52.04155349731445,0.0,13466.8681640625,1.0,291.9247741699219,293.076171875,293.3299865722656,293.3270874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3447373211383819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089880,302.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.5319510102272034,302.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.5601699948310852,302.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.4137396514415741,302.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,0.5601699948310852,301.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.49920654296875,0.9990000128746032,1.0,2.65720534324646,297.4993591308594,284.95001220703125,297.5133361816406,293.4128112792969,297.5129699707031,302.443603515625,297.5001525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842472076416,2.596828198875301e-05,4.393928527832031,1.0,0.0,0.0,298.4244079589844,410.0,52.04155349731445,0.0,13466.8681640625,1.0,291.9247741699219,293.076171875,293.3299865722656,293.3270874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3447373211383819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18089940,302.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.5319477319717407,302.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.560166597366333,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.4137371182441711,302.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.560166597366333,302.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,2.657189130783081,297.5356750488281,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,302.4715270996094,297.5364685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679808616638184,2.596879676275421e-05,4.394089221954346,1.0,0.0,0.0,298.4390563964844,410.0,51.8506965637207,0.0,13466.8017578125,1.0,291.92437744140625,293.0760803222656,293.341552734375,293.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3457381427288055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090000,302.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.5319477319717407,302.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.560166597366333,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.4137371182441711,302.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,0.560166597366333,302.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5355224609375,0.9990000128746032,1.0,2.657189130783081,297.5356750488281,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,302.4715270996094,297.5364685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679808616638184,2.596879676275421e-05,4.394089221954346,1.0,0.0,0.0,298.4390563964844,410.0,51.8506965637207,0.0,13466.8017578125,1.0,291.92437744140625,293.0760803222656,293.341552734375,293.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3457381427288055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090060,302.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5616455078125,0.9990000128746032,1.0,0.5319451689720154,302.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5616455078125,0.9990000128746032,1.0,0.5601638555526733,302.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5616455078125,0.9990000128746032,1.0,0.4137351214885711,302.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5616455078125,0.9990000128746032,1.0,0.5601638555526733,302.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5616455078125,0.9990000128746032,1.0,2.6571762561798096,297.5617980957031,284.95001220703125,297.57568359375,293.4356689453125,297.57525634765625,302.4905700683594,297.5625915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679807662963867,5.679781913757324,2.5969204216380604e-05,4.3942155838012695,1.0,0.0,0.0,298.4505920410156,410.0,51.662689208984375,0.0,13466.75,1.0,291.9241027832031,293.0760498046875,293.3499450683594,293.3469543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3464599549770355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090120,302.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5713806152344,0.9990000128746032,1.0,0.5319437980651855,302.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5713806152344,0.9990000128746032,1.0,0.5601624250411987,302.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5713806152344,0.9990000128746032,1.0,0.4137340784072876,302.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5713806152344,0.9990000128746032,1.0,0.5601624250411987,302.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5713806152344,0.9990000128746032,1.0,2.6571695804595947,297.571533203125,284.95001220703125,297.5852966308594,293.4393615722656,297.5848083496094,302.4970703125,297.5722961425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.0,0.0,298.45660400390625,410.0,51.1882209777832,0.0,13466.7236328125,1.0,291.9239807128906,293.0760192871094,293.353271484375,293.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3467360734939575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090180,303.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.5319381356239319,302.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.5601564645767212,302.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.4137296676635742,302.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.5601564645767212,302.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,2.6571412086486816,297.6050109863281,284.95001220703125,297.6180114746094,293.45220947265625,297.6176147460937,302.51861572265625,297.605712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.0,0.0,298.48199462890625,410.0,48.99105453491211,0.0,13466.609375,1.0,291.9236145019531,293.0759582519531,293.3651428222656,293.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3477008044719696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090240,303.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.5319381356239319,302.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.5601564645767212,302.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.4137296676635742,302.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,0.5601564645767212,302.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6048583984375,0.9990000128746032,1.0,2.6571412086486816,297.6050109863281,284.95001220703125,297.6180114746094,293.45220947265625,297.6176147460937,302.51861572265625,297.605712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.0,0.0,298.48199462890625,410.0,48.99105453491211,0.0,13466.609375,1.0,291.9236145019531,293.0759582519531,293.3651428222656,293.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3477008044719696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090300,303.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.62060546875,0.9990000128746032,1.0,0.531934916973114,302.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.62060546875,0.9990000128746032,1.0,0.560153067111969,302.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.62060546875,0.9990000128746032,1.0,0.4137271344661712,302.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.62060546875,0.9990000128746032,1.0,0.560153067111969,302.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.62060546875,0.9990000128746032,1.0,2.6571249961853027,297.6207275390625,284.95001220703125,297.6334228515625,293.45849609375,297.6329650878906,302.5281982421875,297.6214294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.597082129796036e-05,4.394719123840332,1.0,0.0,0.0,298.4965209960937,410.0,47.5974006652832,0.0,13466.5439453125,1.0,291.92340087890625,293.075927734375,293.37109375,293.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3481636047363281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090360,303.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6358337402344,0.9990000128746032,1.0,0.5319317579269409,302.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6358337402344,0.9990000128746032,1.0,0.5601497292518616,302.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6358337402344,0.9990000128746032,1.0,0.4137246906757355,302.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6358337402344,0.9990000128746032,1.0,0.5601497292518616,302.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6358337402344,0.9990000128746032,1.0,2.657109260559082,297.635986328125,284.95001220703125,297.64825439453125,293.4647216796875,297.6478271484375,302.53729248046875,297.6366271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642200469971,2.5971319701056927e-05,4.394874095916748,1.0,0.0,0.0,298.5107116699219,410.0,46.19083404541016,0.0,13466.48046875,1.0,291.9232177734375,293.0758972167969,293.3770751953125,293.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3486149907112121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090420,303.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.5319269299507141,302.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.5601447224617004,302.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.413720965385437,302.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.5601447224617004,302.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,2.657085418701172,297.6649169921875,284.95001220703125,297.6762084960937,293.47686767578125,297.67596435546875,302.5541381835937,297.66552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.5972076400648803e-05,4.395109176635742,1.0,0.0,0.0,298.5321350097656,410.0,43.24336242675781,0.0,13466.3837890625,1.0,291.9228210449219,293.0758361816406,293.3890686035156,293.385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3494824767112732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090480,303.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.5319269299507141,302.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.5601447224617004,302.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.413720965385437,302.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,0.5601447224617004,302.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.664794921875,0.9990000128746032,1.0,2.657085418701172,297.6649169921875,284.95001220703125,297.6762084960937,293.47686767578125,297.67596435546875,302.5541381835937,297.66552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.5972076400648803e-05,4.395109176635742,1.0,0.0,0.0,298.5321350097656,410.0,43.24336242675781,0.0,13466.3837890625,1.0,291.9228210449219,293.0758361816406,293.3890686035156,293.385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3494824767112732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090540,303.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.5319270491600037,302.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.56014484167099,302.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.4137210547924042,302.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.56014484167099,302.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,2.65708589553833,297.6912841796875,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,302.5692443847656,297.6918640136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103454589844,1.0,0.0,0.0,298.5316467285156,410.0,40.29081344604492,0.0,13466.38671875,1.0,291.92242431640625,293.0757751464844,293.4010314941406,293.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.350288838148117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090600,303.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.5319270491600037,302.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.56014484167099,302.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.4137210547924042,302.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,0.56014484167099,302.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6911926269531,0.9990000128746032,1.0,2.65708589553833,297.6912841796875,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,302.5692443847656,297.6918640136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103454589844,1.0,0.0,0.0,298.5316467285156,410.0,40.29081344604492,0.0,13466.38671875,1.0,291.92242431640625,293.0757751464844,293.4010314941406,293.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.350288838148117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090660,303.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.5319300889968872,302.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.5601480007171631,302.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.4137234091758728,302.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.5601480007171631,302.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,2.657100915908813,297.71600341796875,284.95001220703125,297.7260131835937,293.5002136230469,297.7255554199219,302.58331298828125,297.7165222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.0,0.0,298.51812744140625,410.0,37.55207061767578,0.0,13466.447265625,1.0,291.92205810546875,293.0757141113281,293.4129333496094,293.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3510512411594391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090720,303.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.5319300889968872,302.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.5601480007171631,302.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.4137234091758728,302.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,0.5601480007171631,302.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.71588134765625,0.9990000128746032,1.0,2.657100915908813,297.71600341796875,284.95001220703125,297.7260131835937,293.5002136230469,297.7255554199219,302.58331298828125,297.7165222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.0,0.0,298.51812744140625,410.0,37.55207061767578,0.0,13466.447265625,1.0,291.92205810546875,293.0757141113281,293.4129333496094,293.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3510512411594391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090780,303.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.5319344401359558,302.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.5601525902748108,302.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.413726806640625,302.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.5601525902748108,302.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,2.657122850418091,297.7388610839844,284.95001220703125,297.7481384277344,293.5113830566406,297.74774169921875,302.596435546875,297.7393493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696559906006,5.679670333862305,2.597089405753649e-05,4.394741535186768,1.0,0.0,0.0,298.49859619140625,410.0,34.916046142578125,0.0,13466.53515625,1.0,291.9216613769531,293.0756530761719,293.4247741699219,293.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3517677187919616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090840,303.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.5319344401359558,302.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.5601525902748108,302.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.413726806640625,302.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,0.5601525902748108,302.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.73876953125,0.9990000128746032,1.0,2.657122850418091,297.7388610839844,284.95001220703125,297.7481384277344,293.5113830566406,297.74774169921875,302.596435546875,297.7393493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696559906006,5.679670333862305,2.597089405753649e-05,4.394741535186768,1.0,0.0,0.0,298.49859619140625,410.0,34.916046142578125,0.0,13466.53515625,1.0,291.9216613769531,293.0756530761719,293.4247741699219,293.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3517677187919616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090900,303.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496643066406,0.9990000128746032,1.0,0.5319362878799438,302.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496643066406,0.9990000128746032,1.0,0.5601545572280884,302.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496643066406,0.9990000128746032,1.0,0.4137282371520996,302.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496643066406,0.9990000128746032,1.0,0.5601545572280884,302.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496643066406,0.9990000128746032,1.0,2.6571319103240967,297.749755859375,284.95001220703125,297.75860595703125,293.516845703125,297.7583312988281,302.60272216796875,297.750244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.0,0.0,298.4903259277344,410.0,33.65409469604492,0.0,13466.572265625,1.0,291.9214782714844,293.0756225585937,293.4306640625,293.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3521120250225067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18090960,303.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7600402832031,0.9990000128746032,1.0,0.531936764717102,302.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7600402832031,0.9990000128746032,1.0,0.5601550340652466,302.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7600402832031,0.9990000128746032,1.0,0.4137285947799682,302.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7600402832031,0.9990000128746032,1.0,0.5601550340652466,302.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7600402832031,0.9990000128746032,1.0,2.657134294509888,297.7601318359375,284.95001220703125,297.7686767578125,293.522216796875,297.76837158203125,302.6087951660156,297.7605895996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720401763916,5.679694175720215,2.5970532078645192e-05,4.394628524780273,1.0,0.0,0.0,298.4883117675781,410.0,32.40671920776367,0.0,13466.5810546875,1.0,291.9212646484375,293.0755615234375,293.4364929199219,293.4334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3524430990219116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091020,303.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.5319337248802185,302.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.5601518154144287,302.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.4137262105941772,302.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.5601518154144287,302.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,2.657119035720825,297.7798767089844,284.95001220703125,297.7877502441406,293.5327453613281,297.7875366210937,302.6204528808594,297.7803039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679662704467773,2.5971010472858325e-05,4.394777297973633,1.0,0.0,0.0,298.5018920898437,410.0,30.1091251373291,0.0,13466.51953125,1.0,291.9208984375,293.07550048828125,293.4480895996094,293.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.353077620267868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091080,303.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.5319337248802185,302.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.5601518154144287,302.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.4137262105941772,302.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,0.5601518154144287,302.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7798156738281,0.9990000128746032,1.0,2.657119035720825,297.7798767089844,284.95001220703125,297.7877502441406,293.5327453613281,297.7875366210937,302.6204528808594,297.7803039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679662704467773,2.5971010472858325e-05,4.394777297973633,1.0,0.0,0.0,298.5018920898437,410.0,30.1091251373291,0.0,13466.51953125,1.0,291.9208984375,293.07550048828125,293.4480895996094,293.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.353077620267868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091140,303.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.5319263339042664,302.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.5601440668106079,302.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.4137204885482788,302.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.5601440668106079,302.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,2.657082319259644,297.7982177734375,284.95001220703125,297.8055419921875,293.5429382324219,297.8053283691406,302.6314392089844,297.7986145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.0,0.0,298.53485107421875,410.0,28.044883728027344,0.0,13466.3720703125,1.0,291.9205017089844,293.075439453125,293.4595031738281,293.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3536731302738189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
