time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091200,303.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.5319263339042664,302.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.5601440668106079,302.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.4137204885482788,302.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,0.5601440668106079,302.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7981262207031,0.9990000128746032,1.0,2.657082319259644,297.7982177734375,284.95001220703125,297.8055419921875,293.5429382324219,297.8053283691406,302.6314392089844,297.7986145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.0,0.0,298.53485107421875,410.0,28.044883728027344,0.0,13466.3720703125,1.0,291.9205017089844,293.075439453125,293.4595031738281,293.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3536731302738189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091260,303.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8118591308594,0.9990000128746032,1.0,0.53192138671875,302.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8118591308594,0.9990000128746032,1.0,0.5601388216018677,302.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8118591308594,0.9990000128746032,1.0,0.4137166142463684,302.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8118591308594,0.9990000128746032,1.0,0.5601388216018677,302.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8118591308594,0.9990000128746032,1.0,2.657057285308838,297.8119506835937,284.95001220703125,297.8190002441406,293.55084228515625,297.8187255859375,302.6398010253906,297.81231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679534435272217,2.597295679152012e-05,4.395383358001709,1.0,0.0,0.0,298.55718994140625,410.0,26.631498336791992,0.0,13466.271484375,1.0,291.9201965332031,293.0754089355469,293.4684753417969,293.465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3541224300861358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091320,303.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.5319202542304993,302.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.5601376295089722,302.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.4137157499790191,302.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,0.5601376295089722,302.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81524658203125,0.9990000128746032,1.0,2.6570518016815186,297.8153076171875,284.95001220703125,297.8222351074219,293.55279541015625,297.822021484375,302.641845703125,297.815673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679548740386963,5.67952299118042,2.5973133233492263e-05,4.395438194274902,1.0,0.0,0.0,298.5621643066406,410.0,26.299047470092773,0.0,13466.2490234375,1.0,291.92010498046875,293.07537841796875,293.4707336425781,293.46783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3542328774929046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091380,303.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.5319194793701172,302.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.5601367950439453,302.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.413715124130249,302.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.5601367950439453,302.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,2.657047748565674,297.83154296875,284.95001220703125,297.8380126953125,293.5623474121094,297.8378295898437,302.65185546875,297.8318786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540157318115,5.679514408111572,2.597326056275051e-05,4.395477771759033,1.0,0.0,0.0,298.5658264160156,410.0,24.71998786926269,0.0,13466.2333984375,1.0,291.91973876953125,293.0753173828125,293.48175048828125,293.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3547674417495727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091440,303.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.5319194793701172,302.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.5601367950439453,302.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.413715124130249,302.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,0.5601367950439453,302.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8314819335937,0.9990000128746032,1.0,2.657047748565674,297.83154296875,284.95001220703125,297.8380126953125,293.5623474121094,297.8378295898437,302.65185546875,297.8318786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540157318115,5.679514408111572,2.597326056275051e-05,4.395477771759033,1.0,0.0,0.0,298.5658264160156,410.0,24.71998786926269,0.0,13466.2333984375,1.0,291.91973876953125,293.0753173828125,293.48175048828125,293.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3547674417495727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091500,303.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8392028808594,0.9990000128746032,1.0,0.5319217443466187,302.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8392028808594,0.9990000128746032,1.0,0.5601392388343811,302.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8392028808594,0.9990000128746032,1.0,0.4137169122695923,302.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8392028808594,0.9990000128746032,1.0,0.5601392388343811,302.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8392028808594,0.9990000128746032,1.0,2.6570591926574707,297.8392639160156,284.95001220703125,297.8455810546875,293.5669860839844,297.8453674316406,302.6566772460937,297.839599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563999176025,5.679538249969482,2.597290040284861e-05,4.395365715026856,1.0,0.0,0.0,298.5555725097656,410.0,24.017831802368164,0.0,13466.279296875,1.0,291.9195251464844,293.0752868652344,293.4871826171875,293.484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3550232052803039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091560,303.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.5319243669509888,302.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.560141921043396,302.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.4137189388275146,302.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.560141921043396,302.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,2.6570723056793213,297.8468322753906,284.95001220703125,297.8529663085937,293.571533203125,297.8528137207031,302.6614685058594,297.84716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.679564952850342,2.597249113023281e-05,4.395238399505615,1.0,0.0,0.0,298.5439453125,410.0,23.376605987548828,0.0,13466.33203125,1.0,291.9193420410156,293.07525634765625,293.4925842285156,293.48980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3552744090557098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091620,303.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.5319262742996216,302.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.5601439476013184,302.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.413720428943634,302.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.5601439476013184,302.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,2.6570818424224854,297.8614807128906,284.95001220703125,297.8673400878906,293.5804138183594,297.8671875,302.6707763671875,297.86181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143985748291,1.0,0.0,0.0,298.53533935546875,410.0,22.275022506713867,0.0,13466.3701171875,1.0,291.9189453125,293.0751953125,293.503173828125,293.5004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3557599782943725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091680,303.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.5319262742996216,302.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.5601439476013184,302.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.413720428943634,302.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,0.5601439476013184,302.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8614196777344,0.9990000128746032,1.0,2.6570818424224854,297.8614807128906,284.95001220703125,297.8673400878906,293.5804138183594,297.8671875,302.6707763671875,297.86181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143985748291,1.0,0.0,0.0,298.53533935546875,410.0,22.275022506713867,0.0,13466.3701171875,1.0,291.9189453125,293.0751953125,293.503173828125,293.5004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3557599782943725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091740,303.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.5319257974624634,302.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.5601434707641602,302.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.4137200713157654,302.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.5601434707641602,302.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,2.6570794582366943,297.87567138671875,284.95001220703125,297.8812561035156,293.5889587402344,297.8811340332031,302.67987060546875,297.8759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.679580211639404,2.597225829958916e-05,4.395166397094727,1.0,0.0,0.0,298.537353515625,410.0,21.358015060424805,0.0,13466.361328125,1.0,291.9185485839844,293.0751342773437,293.5135498046875,293.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3562294542789459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091800,303.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.5319257974624634,302.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.5601434707641602,302.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.4137200713157654,302.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,0.5601434707641602,302.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8756103515625,0.9990000128746032,1.0,2.6570794582366943,297.87567138671875,284.95001220703125,297.8812561035156,293.5889587402344,297.8811340332031,302.67987060546875,297.8759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.679580211639404,2.597225829958916e-05,4.395166397094727,1.0,0.0,0.0,298.537353515625,410.0,21.358015060424805,0.0,13466.361328125,1.0,291.9185485839844,293.0751342773437,293.5135498046875,293.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3562294542789459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091860,303.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.5319223403930664,302.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.5601398348808289,302.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.4137173593044281,302.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.5601398348808289,302.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,2.65706205368042,297.88946533203125,284.95001220703125,297.8948974609375,293.59716796875,297.894775390625,302.6888732910156,297.8897705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679543972015381,2.597280945337843e-05,4.3953375816345215,1.0,0.0,0.0,298.552978515625,410.0,20.667499542236328,0.0,13466.291015625,1.0,291.9181823730469,293.0750732421875,293.5236511230469,293.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3566843867301941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091920,303.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.5319223403930664,302.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.5601398348808289,302.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.4137173593044281,302.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,0.5601398348808289,302.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.889404296875,0.9990000128746032,1.0,2.65706205368042,297.88946533203125,284.95001220703125,297.8948974609375,293.59716796875,297.894775390625,302.6888732910156,297.8897705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679543972015381,2.597280945337843e-05,4.3953375816345215,1.0,0.0,0.0,298.552978515625,410.0,20.667499542236328,0.0,13466.291015625,1.0,291.9181823730469,293.0750732421875,293.5236511230469,293.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3566843867301941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18091980,303.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.5319163799285889,302.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.5601335167884827,302.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.413712739944458,302.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.5601335167884827,302.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,2.657032489776612,297.9031066894531,284.95001220703125,297.9084167480469,293.60504150390625,297.9082946777344,302.69793701171875,297.90338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508209228516,5.679482460021973,2.597374805191066e-05,4.395629405975342,1.0,0.0,0.0,298.5796203613281,410.0,20.25259780883789,0.0,13466.1708984375,1.0,291.91778564453125,293.07501220703125,293.53350830078125,293.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3571284711360931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092040,303.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.5319163799285889,302.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.5601335167884827,302.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.413712739944458,302.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,0.5601335167884827,302.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9030456542969,0.9990000128746032,1.0,2.657032489776612,297.9031066894531,284.95001220703125,297.9084167480469,293.60504150390625,297.9082946777344,302.69793701171875,297.90338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508209228516,5.679482460021973,2.597374805191066e-05,4.395629405975342,1.0,0.0,0.0,298.5796203613281,410.0,20.25259780883789,0.0,13466.1708984375,1.0,291.91778564453125,293.07501220703125,293.53350830078125,293.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3571284711360931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092100,303.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9098205566406,0.9990000128746032,1.0,0.5319141149520874,302.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9098205566406,0.9990000128746032,1.0,0.5601311326026917,302.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9098205566406,0.9990000128746032,1.0,0.4137109518051147,302.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9098205566406,0.9990000128746032,1.0,0.5601311326026917,302.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9098205566406,0.9990000128746032,1.0,2.6570210456848145,297.9098815917969,284.95001220703125,297.9151916503906,293.6088256835937,297.91510009765625,302.70245361328125,297.9101867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.597410639282316e-05,4.395740985870361,1.0,0.0,0.0,298.5898132324219,410.0,20.15239715576172,0.0,13466.125,1.0,291.9176025390625,293.0749816894531,293.538330078125,293.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3573474586009979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092160,303.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9166564941406,0.9990000128746032,1.0,0.5319132208824158,302.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9166564941406,0.9990000128746032,1.0,0.56013023853302,302.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9166564941406,0.9990000128746032,1.0,0.4137102961540222,302.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9166564941406,0.9990000128746032,1.0,0.56013023853302,302.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9166564941406,0.9990000128746032,1.0,2.65701675415039,297.9167175292969,284.95001220703125,297.9219970703125,293.612548828125,297.9219055175781,302.7069702148437,297.9170227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.0,0.0,298.5937194824219,410.0,20.10384559631348,0.0,13466.1083984375,1.0,291.9173889160156,293.074951171875,293.5430603027344,293.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.357565701007843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092220,303.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.5319147109985352,302.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.560131847858429,302.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.4137114584445953,302.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.560131847858429,302.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,2.6570241451263428,297.93048095703125,284.95001220703125,297.935791015625,293.6197204589844,297.9356994628906,302.7159729003906,297.9307556152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974008167395368e-05,4.395710468292236,1.0,0.0,0.0,298.5870361328125,410.0,20.14153289794922,0.0,13466.1376953125,1.0,291.9170227050781,293.07489013671875,293.5523376464844,293.54998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3580010533332824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092280,303.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.5319147109985352,302.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.560131847858429,302.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.4137114584445953,302.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,0.560131847858429,302.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.930419921875,0.9990000128746032,1.0,2.6570241451263428,297.93048095703125,284.95001220703125,297.935791015625,293.6197204589844,297.9356994628906,302.7159729003906,297.9307556152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974008167395368e-05,4.395710468292236,1.0,0.0,0.0,298.5870361328125,410.0,20.14153289794922,0.0,13466.1376953125,1.0,291.9170227050781,293.07489013671875,293.5523376464844,293.54998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3580010533332824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092340,303.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.5319172143936157,302.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.5601344108581543,302.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.4137133955955505,302.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.5601344108581543,302.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,2.657036542892456,297.9447021484375,284.95001220703125,297.95001220703125,293.62652587890625,297.9500427246094,302.7249755859375,297.94500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516792297363,5.67949104309082,2.597361708467361e-05,4.395588397979736,1.0,0.0,0.0,298.5758972167969,410.0,20.46103477478028,0.0,13466.1884765625,1.0,291.9166259765625,293.0748291015625,293.56121826171875,293.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3584399819374084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092400,303.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.5319172143936157,302.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.5601344108581543,302.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.4137133955955505,302.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,0.5601344108581543,302.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94464111328125,0.9990000128746032,1.0,2.657036542892456,297.9447021484375,284.95001220703125,297.95001220703125,293.62652587890625,297.9500427246094,302.7249755859375,297.94500732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516792297363,5.67949104309082,2.597361708467361e-05,4.395588397979736,1.0,0.0,0.0,298.5758972167969,410.0,20.46103477478028,0.0,13466.1884765625,1.0,291.9166259765625,293.0748291015625,293.56121826171875,293.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3584399819374084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092460,303.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9573669433594,0.9990000128746032,1.0,0.5319187641143799,302.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9573669433594,0.9990000128746032,1.0,0.560136079788208,302.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9573669433594,0.9990000128746032,1.0,0.413714587688446,302.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9573669433594,0.9990000128746032,1.0,0.560136079788208,302.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9573669433594,0.9990000128746032,1.0,2.6570444107055664,297.9574279785156,284.95001220703125,297.96295166015625,293.6322326660156,297.9628601074219,302.7328796386719,297.9577331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395511627197266,1.0,0.0,0.0,298.56890869140625,410.0,20.84058952331543,0.0,13466.2197265625,1.0,291.9162902832031,293.0747985839844,293.56890869140625,293.5666809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3588282167911529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092520,303.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9591369628906,0.9990000128746032,1.0,0.5319187045097351,302.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9591369628906,0.9990000128746032,1.0,0.5601360201835632,302.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9591369628906,0.9990000128746032,1.0,0.4137145578861236,302.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9591369628906,0.9990000128746032,1.0,0.5601360201835632,302.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9591369628906,0.9990000128746032,1.0,2.657044172286988,297.9591979980469,284.95001220703125,297.9647521972656,293.63299560546875,297.9646911621094,302.7339782714844,297.95953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506778717041,2.597337879706174e-05,4.395514488220215,1.0,0.0,0.0,298.56915283203125,410.0,20.91971969604492,0.0,13466.2177734375,1.0,291.9162292480469,293.07476806640625,293.5699462890625,293.5677185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3588816523551941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092580,303.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.5319161415100098,302.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.5601333379745483,302.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.4137125611305237,302.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.5601333379745483,302.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,2.657031297683716,297.9744567871094,284.95001220703125,297.980224609375,293.6390686035156,297.9801330566406,302.7430725097656,297.97479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.5973780793719925e-05,4.395639419555664,1.0,0.0,0.0,298.5805358886719,410.0,21.67708778381348,0.0,13466.1669921875,1.0,291.9158630371094,293.07470703125,293.57830810546875,293.576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3593337535858154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092640,303.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.5319161415100098,302.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.5601333379745483,302.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.4137125611305237,302.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,0.5601333379745483,302.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9743957519531,0.9990000128746032,1.0,2.657031297683716,297.9744567871094,284.95001220703125,297.980224609375,293.6390686035156,297.9801330566406,302.7430725097656,297.97479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.5973780793719925e-05,4.395639419555664,1.0,0.0,0.0,298.5805358886719,410.0,21.67708778381348,0.0,13466.1669921875,1.0,291.9158630371094,293.07470703125,293.57830810546875,293.576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3593337535858154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092700,303.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9823303222656,0.9990000128746032,1.0,0.5319142937660217,302.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9823303222656,0.9990000128746032,1.0,0.560131311416626,302.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9823303222656,0.9990000128746032,1.0,0.4137111008167267,302.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9823303222656,0.9990000128746032,1.0,0.560131311416626,302.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9823303222656,0.9990000128746032,1.0,2.657021999359131,297.9823913574219,284.95001220703125,297.98828125,293.6419677734375,297.9882202148437,302.7476806640625,297.98272705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460525512695,2.5974079107982107e-05,4.395732402801514,1.0,0.0,0.0,298.58905029296875,410.0,22.163000106811523,0.0,13466.12890625,1.0,291.9156494140625,293.0746765136719,293.5823974609375,293.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3595648407936096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092760,303.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.990478515625,0.9990000128746032,1.0,0.5319123268127441,302.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.990478515625,0.9990000128746032,1.0,0.5601293444633484,302.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.990478515625,0.9990000128746032,1.0,0.4137096107006073,302.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.990478515625,0.9990000128746032,1.0,0.5601293444633484,302.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.990478515625,0.9990000128746032,1.0,2.657012224197388,297.9905700683594,284.95001220703125,297.99658203125,293.644775390625,297.9965209960937,302.7523193359375,297.99090576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440498352051,2.597438106022309e-05,4.39582633972168,1.0,0.0,0.0,298.5976257324219,410.0,22.686954498291016,0.0,13466.08984375,1.0,291.9154663085937,293.0746459960937,293.5863647460937,293.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598000109195709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092820,303.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.531909167766571,302.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.5601259469985962,302.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.4137071371078491,302.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.5601259469985962,302.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,2.656996488571167,298.007568359375,284.95001220703125,298.0140075683594,293.6501159667969,298.0138854980469,302.7616882324219,298.0079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407119750977,2.597488310129848e-05,4.39598274230957,1.0,0.0,0.0,298.61187744140625,410.0,23.88826560974121,0.0,13466.0263671875,1.0,291.9150695800781,293.0746154785156,293.5941467285156,293.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602825701236725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092880,303.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.531909167766571,302.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.5601259469985962,302.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.4137071371078491,302.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,0.5601259469985962,302.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.00750732421875,0.9990000128746032,1.0,2.656996488571167,298.007568359375,284.95001220703125,298.0140075683594,293.6501159667969,298.0138854980469,302.7616882324219,298.0079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407119750977,2.597488310129848e-05,4.39598274230957,1.0,0.0,0.0,298.61187744140625,410.0,23.88826560974121,0.0,13466.0263671875,1.0,291.9150695800781,293.0746154785156,293.5941467285156,293.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602825701236725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18092940,303.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.5319086313247681,302.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.5601254105567932,302.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.4137066900730133,302.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.5601254105567932,302.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,2.6569936275482178,298.0260925292969,284.95001220703125,298.0326538085937,293.6550598144531,298.03277587890625,302.7713623046875,298.0264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401397705078,2.5974972231779248e-05,4.396010398864746,1.0,0.0,0.0,298.6144104003906,410.0,25.32982063293457,0.0,13466.0146484375,1.0,291.9146728515625,293.0745544433594,293.6014404296875,293.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607934713363647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093000,303.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.5319086313247681,302.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.5601254105567932,302.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.4137066900730133,302.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,0.5601254105567932,302.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0260009765625,0.9990000128746032,1.0,2.6569936275482178,298.0260925292969,284.95001220703125,298.0326538085937,293.6550598144531,298.03277587890625,302.7713623046875,298.0264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401397705078,2.5974972231779248e-05,4.396010398864746,1.0,0.0,0.0,298.6144104003906,410.0,25.32982063293457,0.0,13466.0146484375,1.0,291.9146728515625,293.0745544433594,293.6014404296875,293.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607934713363647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093060,303.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.5319092273712158,302.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.5601260662078857,302.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.4137071967124939,302.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.5601260662078857,302.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,2.656996965408325,298.0455627441406,284.95001220703125,298.0526733398437,293.6595764160156,298.0527038574219,302.7812194824219,298.0459899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408073425293,2.5974872187362053e-05,4.395978927612305,1.0,0.0,0.0,298.6115417480469,410.0,26.898025512695312,0.0,13466.0283203125,1.0,291.914306640625,293.0744934082031,293.6084899902344,293.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3613238930702209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093120,303.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.5319092273712158,302.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.5601260662078857,302.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.4137071967124939,302.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,0.5601260662078857,302.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455017089844,0.9990000128746032,1.0,2.656996965408325,298.0455627441406,284.95001220703125,298.0526733398437,293.6595764160156,298.0527038574219,302.7812194824219,298.0459899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408073425293,2.5974872187362053e-05,4.395978927612305,1.0,0.0,0.0,298.6115417480469,410.0,26.898025512695312,0.0,13466.0283203125,1.0,291.914306640625,293.0744934082031,293.6084899902344,293.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3613238930702209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093180,303.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.5319105386734009,302.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.5601273775100708,302.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.4137081801891327,302.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.5601273775100708,302.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,2.657003164291382,298.066650390625,284.95001220703125,298.0742492675781,293.6636962890625,298.0743103027344,302.7914428710937,298.0671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447174072266,5.679421424865723,2.5974672098527662e-05,4.395916938781738,1.0,0.0,0.0,298.6058959960937,410.0,28.812049865722656,0.0,13466.0537109375,1.0,291.9139099121094,293.0744323730469,293.6151733398437,293.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618841767311096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093240,303.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.5319105386734009,302.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.5601273775100708,302.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.4137081801891327,302.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,0.5601273775100708,302.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0665588378906,0.9990000128746032,1.0,2.657003164291382,298.066650390625,284.95001220703125,298.0742492675781,293.6636962890625,298.0743103027344,302.7914428710937,298.0671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447174072266,5.679421424865723,2.5974672098527662e-05,4.395916938781738,1.0,0.0,0.0,298.6058959960937,410.0,28.812049865722656,0.0,13466.0537109375,1.0,291.9139099121094,293.0744323730469,293.6151733398437,293.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618841767311096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
