time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093300,303.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774841308594,0.9990000128746032,1.0,0.5319110751152039,302.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774841308594,0.9990000128746032,1.0,0.5601279735565186,302.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774841308594,0.9990000128746032,1.0,0.4137086272239685,302.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774841308594,0.9990000128746032,1.0,0.5601279735565186,302.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774841308594,0.9990000128746032,1.0,2.657006025314331,298.0775756835937,284.95001220703125,298.0856628417969,293.6656188964844,298.08551025390625,302.7966613769531,298.0780639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427146911621,2.597458296804689e-05,4.395888805389404,1.0,0.0,0.0,298.60333251953125,410.0,29.82448387145996,0.0,13466.064453125,1.0,291.9137268066406,293.07440185546875,293.6184387207031,293.6167907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621721267700195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093360,303.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0890197753906,0.9990000128746032,1.0,0.5319112539291382,302.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0890197753906,0.9990000128746032,1.0,0.5601281523704529,302.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0890197753906,0.9990000128746032,1.0,0.413708746433258,302.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0890197753906,0.9990000128746032,1.0,0.5601281523704529,302.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0890197753906,0.9990000128746032,1.0,2.6570069789886475,298.089111328125,284.95001220703125,298.0975646972656,293.6674194335937,298.097412109375,302.8020324707031,298.089599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679429054260254,2.597455568320584e-05,4.395880222320557,1.0,0.0,0.0,298.6025390625,410.0,31.0488510131836,0.0,13466.068359375,1.0,291.9135131835937,293.0743713378906,293.62158203125,293.6199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624707460403442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093420,303.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.5319110155105591,302.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.5601279139518738,302.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.4137085676193237,302.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.5601279139518738,302.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,2.657005786895752,298.1139221191406,284.95001220703125,298.12274169921875,293.6706848144531,298.122802734375,302.813232421875,298.11444091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.3958916664123535,1.0,0.0,0.0,298.6036071777344,410.0,33.4267578125,0.0,13466.0634765625,1.0,291.91314697265625,293.0743103027344,293.6275329589844,293.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3631068170070648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093480,303.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.5319110155105591,302.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.5601279139518738,302.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.4137085676193237,302.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,0.5601279139518738,302.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1138000488281,0.9990000128746032,1.0,2.657005786895752,298.1139221191406,284.95001220703125,298.12274169921875,293.6706848144531,298.122802734375,302.813232421875,298.11444091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.3958916664123535,1.0,0.0,0.0,298.6036071777344,410.0,33.4267578125,0.0,13466.0634765625,1.0,291.91314697265625,293.0743103027344,293.6275329589844,293.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3631068170070648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093540,303.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.5319105982780457,302.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.5601274967193604,302.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.4137082695960998,302.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.5601274967193604,302.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,2.65700364112854,298.1403503417969,284.95001220703125,298.1499938964844,293.6734619140625,298.14996337890625,302.8247375488281,298.1408996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465572762303e-05,4.395911693572998,1.0,0.0,0.0,298.6054077148437,410.0,36.010475158691406,0.0,13466.0556640625,1.0,291.9127502441406,293.0742492675781,293.63311767578125,293.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3637766242027282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093600,303.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.5319105982780457,302.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.5601274967193604,302.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.4137082695960998,302.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,0.5601274967193604,302.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1402282714844,0.9990000128746032,1.0,2.65700364112854,298.1403503417969,284.95001220703125,298.1499938964844,293.6734619140625,298.14996337890625,302.8247375488281,298.1408996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465572762303e-05,4.395911693572998,1.0,0.0,0.0,298.6054077148437,410.0,36.010475158691406,0.0,13466.0556640625,1.0,291.9127502441406,293.0742492675781,293.63311767578125,293.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3637766242027282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093660,303.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1673583984375,0.9990000128746032,1.0,0.5319103002548218,302.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1673583984375,0.9990000128746032,1.0,0.5601271390914917,302.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1673583984375,0.9990000128746032,1.0,0.4137080013751983,302.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1673583984375,0.9990000128746032,1.0,0.5601271390914917,302.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1673583984375,0.9990000128746032,1.0,2.6570019721984863,298.16748046875,284.95001220703125,298.1781311035156,293.6747741699219,298.1778564453125,302.8360900878906,298.1681213378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679419040679932,2.5974710297305137e-05,4.395928382873535,1.0,0.0,0.0,298.60693359375,410.0,38.78506088256836,0.0,13466.048828125,1.0,291.9123840332031,293.0741882324219,293.6381225585937,293.6368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644546568393707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093720,303.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1685791015625,0.9990000128746032,1.0,0.5319103002548218,302.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1685791015625,0.9990000128746032,1.0,0.5601271390914917,302.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1685791015625,0.9990000128746032,1.0,0.4137080013751983,302.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1685791015625,0.9990000128746032,1.0,0.5601271390914917,302.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1685791015625,0.9990000128746032,1.0,2.6570019721984863,298.168701171875,284.95001220703125,298.1793212890625,293.6748046875,298.1790771484375,302.8365783691406,298.1693115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679418563842773,2.5974710297305137e-05,4.395928859710693,1.0,0.0,0.0,298.60699462890625,410.0,38.89959335327149,0.0,13466.048828125,1.0,291.912353515625,293.0741882324219,293.6383056640625,293.63702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644843101501465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093780,303.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.5319101214408875,302.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.5601269602775574,302.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.4137078821659088,302.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.5601269602775574,302.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,2.657001256942749,298.19927978515625,284.95001220703125,298.2105407714844,293.6737060546875,298.2103881835937,302.848876953125,298.199951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.0,0.0,298.607666015625,410.0,41.699825286865234,0.0,13466.044921875,1.0,291.9119873046875,293.0741271972656,293.6427001953125,293.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652384579181671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093840,303.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.5319101214408875,302.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.5601269602775574,302.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.4137078821659088,302.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,0.5601269602775574,302.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991271972656,0.9990000128746032,1.0,2.657001256942749,298.19927978515625,284.95001220703125,298.2105407714844,293.6737060546875,298.2103881835937,302.848876953125,298.199951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.0,0.0,298.607666015625,410.0,41.699825286865234,0.0,13466.044921875,1.0,291.9119873046875,293.0741271972656,293.6427001953125,293.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652384579181671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093900,303.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2149658203125,0.9990000128746032,1.0,0.5319100618362427,302.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2149658203125,0.9990000128746032,1.0,0.5601269602775574,302.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2149658203125,0.9990000128746032,1.0,0.4137078523635864,302.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2149658203125,0.9990000128746032,1.0,0.5601269602775574,302.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2149658203125,0.9990000128746032,1.0,2.65700101852417,298.215087890625,284.95001220703125,298.226806640625,293.6723022460937,298.2265625,302.85516357421875,298.2157897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.0,0.0,298.6077880859375,410.0,43.02193832397461,0.0,13466.044921875,1.0,291.9117736816406,293.0740966796875,293.64459228515625,293.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656268119812011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18093960,303.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.23126220703125,0.9990000128746032,1.0,0.5319101214408875,302.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.23126220703125,0.9990000128746032,1.0,0.5601269602775574,302.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.23126220703125,0.9990000128746032,1.0,0.4137078821659088,302.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.23126220703125,0.9990000128746032,1.0,0.5601269602775574,302.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.23126220703125,0.9990000128746032,1.0,2.657001256942749,298.2313842773437,284.95001220703125,298.2434997558594,293.6703186035156,298.2431945800781,302.86151123046875,298.2320861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.0,0.0,298.607666015625,410.0,44.36544418334961,0.0,13466.044921875,1.0,291.9115905761719,293.0740966796875,293.6462707519531,293.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3660236597061157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094020,303.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.5319103002548218,302.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.5601271986961365,302.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.4137080311775207,302.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.5601271986961365,302.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,2.657002210617065,298.2653503417969,284.95001220703125,298.2780456542969,293.664794921875,298.2777709960937,302.87451171875,298.2660827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.597470484033693e-05,4.3959269523620605,1.0,0.0,0.0,298.6067810058594,410.0,46.81281661987305,0.0,13466.048828125,1.0,291.91119384765625,293.07403564453125,293.6487121582031,293.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.366843432188034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094080,303.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.5319103002548218,302.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.5601271986961365,302.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.4137080311775207,302.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,0.5601271986961365,302.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.26519775390625,0.9990000128746032,1.0,2.657002210617065,298.2653503417969,284.95001220703125,298.2780456542969,293.664794921875,298.2777709960937,302.87451171875,298.2660827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.597470484033693e-05,4.3959269523620605,1.0,0.0,0.0,298.6067810058594,410.0,46.81281661987305,0.0,13466.048828125,1.0,291.91119384765625,293.07403564453125,293.6487121582031,293.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.366843432188034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094140,303.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.531910240650177,302.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.5601271390914917,302.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.413707971572876,302.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.5601271390914917,302.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,2.6570019721984863,298.3008117675781,284.95001220703125,298.3140563964844,293.6572570800781,298.3138122558594,302.88787841796875,298.30157470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.0,0.0,298.6070556640625,410.0,48.98136520385742,0.0,13466.0478515625,1.0,291.9107971191406,293.073974609375,293.64990234375,293.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3676898181438446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094200,303.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.531910240650177,302.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.5601271390914917,302.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.413707971572876,302.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,0.5601271390914917,302.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3006591796875,0.9990000128746032,1.0,2.6570019721984863,298.3008117675781,284.95001220703125,298.3140563964844,293.6572570800781,298.3138122558594,302.88787841796875,298.30157470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.0,0.0,298.6070556640625,410.0,48.98136520385742,0.0,13466.0478515625,1.0,291.9107971191406,293.073974609375,293.64990234375,293.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3676898181438446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094260,303.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.5319093465805054,302.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.5601261854171753,302.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.4137072563171386,302.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.5601261854171753,302.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,2.6569974422454834,298.3375244140625,284.95001220703125,298.351318359375,293.6478271484375,298.3510131835937,302.9015197753906,298.3383178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.597485581645742e-05,4.395974159240723,1.0,0.0,0.0,298.6111145019531,410.0,50.96758270263672,0.0,13466.0302734375,1.0,291.9104309082031,293.07391357421875,293.6499328613281,293.6499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685553967952728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094320,303.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.5319093465805054,302.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.5601261854171753,302.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.4137072563171386,302.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,0.5601261854171753,302.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3373413085937,0.9990000128746032,1.0,2.6569974422454834,298.3375244140625,284.95001220703125,298.351318359375,293.6478271484375,298.3510131835937,302.9015197753906,298.3383178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.597485581645742e-05,4.395974159240723,1.0,0.0,0.0,298.6111145019531,410.0,50.96758270263672,0.0,13466.0302734375,1.0,291.9104309082031,293.07391357421875,293.6499328613281,293.6499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685553967952728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094380,303.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.5319080948829651,302.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.5601248145103455,302.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.4137062728404999,302.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.5601248145103455,302.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,2.656991004943848,298.37548828125,284.95001220703125,298.3897705078125,293.6366271972656,298.38946533203125,302.9154663085937,298.3763122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421901702881,5.679396152496338,2.597505772428121e-05,4.396036624908447,1.0,0.0,0.0,298.6168212890625,410.0,52.78175354003906,0.0,13466.00390625,1.0,291.9100341796875,293.0738525390625,293.6485595703125,293.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3694387674331665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094440,303.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.5319080948829651,302.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.5601248145103455,302.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.4137062728404999,302.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,0.5601248145103455,302.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3753356933594,0.9990000128746032,1.0,2.656991004943848,298.37548828125,284.95001220703125,298.3897705078125,293.6366271972656,298.38946533203125,302.9154663085937,298.3763122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421901702881,5.679396152496338,2.597505772428121e-05,4.396036624908447,1.0,0.0,0.0,298.6168212890625,410.0,52.78175354003906,0.0,13466.00390625,1.0,291.9100341796875,293.0738525390625,293.6485595703125,293.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3694387674331665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094500,303.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3946838378906,0.9990000128746032,1.0,0.5319079160690308,302.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3946838378906,0.9990000128746032,1.0,0.5601246356964111,302.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3946838378906,0.9990000128746032,1.0,0.4137061536312103,302.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3946838378906,0.9990000128746032,1.0,0.5601246356964111,302.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3946838378906,0.9990000128746032,1.0,2.6569902896881104,298.3948669433594,284.95001220703125,298.40936279296875,293.6304016113281,298.4090270996094,302.9225158691406,298.39569091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679419994354248,5.679394245147705,2.5975083190132864e-05,4.396044731140137,1.0,0.0,0.0,298.6175537109375,410.0,53.625396728515625,0.0,13466.0009765625,1.0,291.90985107421875,293.0738525390625,293.6473999023437,293.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3698850274085998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094560,303.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4143371582031,0.9990000128746032,1.0,0.5319086313247681,302.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4143371582031,0.9990000128746032,1.0,0.5601254105567932,302.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4143371582031,0.9990000128746032,1.0,0.4137067198753357,302.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4143371582031,0.9990000128746032,1.0,0.5601254105567932,302.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4143371582031,0.9990000128746032,1.0,2.656993865966797,298.4145202636719,284.95001220703125,298.42919921875,293.6238098144531,298.42889404296875,302.9296569824219,298.4153747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.679401874542236,2.597496495582164e-05,4.396008014678955,1.0,0.0,0.0,298.6142272949219,410.0,54.40074920654297,0.0,13466.015625,1.0,291.9096374511719,293.0738220214844,293.6458435058594,293.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3703346848487854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094620,303.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.5319122672080994,302.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.5601292252540588,302.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.4137095510959625,302.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.5601292252540588,302.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,2.6570119857788086,298.4544677734375,284.95001220703125,298.4695129394531,293.6094970703125,298.4691772460937,302.94403076171875,298.455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465293884277,5.679439544677734,2.5974395612138323e-05,4.395831108093262,1.0,0.0,0.0,298.5980529785156,410.0,55.76335144042969,0.0,13466.0888671875,1.0,291.9092712402344,293.0737609863281,293.64166259765625,293.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3712397515773773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094680,303.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.5319122672080994,302.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.5601292252540588,302.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.4137095510959625,302.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,0.5601292252540588,302.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.45428466796875,0.9990000128746032,1.0,2.6570119857788086,298.4544677734375,284.95001220703125,298.4695129394531,293.6094970703125,298.4691772460937,302.94403076171875,298.455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465293884277,5.679439544677734,2.5974395612138323e-05,4.395831108093262,1.0,0.0,0.0,298.5980529785156,410.0,55.76335144042969,0.0,13466.0888671875,1.0,291.9092712402344,293.0737609863281,293.64166259765625,293.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3712397515773773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094740,303.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.53191739320755,302.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.5601346492767334,302.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.4137135446071625,302.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.5601346492767334,302.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,2.657037734985352,298.4951477050781,284.95001220703125,298.510498046875,293.5938720703125,298.5101318359375,302.9585876464844,298.4960327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.5973584342864345e-05,4.395578384399414,1.0,0.0,0.0,298.5749816894531,410.0,56.930606842041016,0.0,13466.1923828125,1.0,291.90887451171875,293.0736999511719,293.6361389160156,293.6376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3721494674682617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094800,303.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.53191739320755,302.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.5601346492767334,302.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.4137135446071625,302.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,0.5601346492767334,302.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949645996094,0.9990000128746032,1.0,2.657037734985352,298.4951477050781,284.95001220703125,298.510498046875,293.5938720703125,298.5101318359375,302.9585876464844,298.4960327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.5973584342864345e-05,4.395578384399414,1.0,0.0,0.0,298.5749816894531,410.0,56.930606842041016,0.0,13466.1923828125,1.0,291.90887451171875,293.0736999511719,293.6361389160156,293.6376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3721494674682617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094860,303.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.5319215059280396,302.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.5601389408111572,302.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.4137167334556579,302.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.5601389408111572,302.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,2.657058000564575,298.5364074707031,284.95001220703125,298.5520324707031,293.5770263671875,298.5516662597656,302.9732666015625,298.53729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561614990234,5.679535865783691,2.597293678263668e-05,4.395377159118652,1.0,0.0,0.0,298.5566101074219,410.0,57.94879913330078,0.0,13466.2744140625,1.0,291.9084777832031,293.0736694335937,293.62939453125,293.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3730610609054565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094920,303.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.5319215059280396,302.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.5601389408111572,302.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.4137167334556579,302.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,0.5601389408111572,302.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5362243652344,0.9990000128746032,1.0,2.657058000564575,298.5364074707031,284.95001220703125,298.5520324707031,293.5770263671875,298.5516662597656,302.9732666015625,298.53729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561614990234,5.679535865783691,2.597293678263668e-05,4.395377159118652,1.0,0.0,0.0,298.5566101074219,410.0,57.94879913330078,0.0,13466.2744140625,1.0,291.9084777832031,293.0736694335937,293.62939453125,293.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3730610609054565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18094980,303.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.5319197177886963,302.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.5601370334625244,302.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.4137153327465057,302.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.5601370334625244,302.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,2.6570489406585693,298.57818603515625,284.95001220703125,298.593994140625,293.5591125488281,298.5936279296875,302.9880676269531,298.5790710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.0,0.0,298.564697265625,410.0,58.71845626831055,0.0,13466.23828125,1.0,291.9081115722656,293.0736083984375,293.6212158203125,293.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3739712238311767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095040,303.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.5319197177886963,302.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.5601370334625244,302.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.4137153327465057,302.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,0.5601370334625244,302.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5780029296875,0.9990000128746032,1.0,2.6570489406585693,298.57818603515625,284.95001220703125,298.593994140625,293.5591125488281,298.5936279296875,302.9880676269531,298.5790710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.0,0.0,298.564697265625,410.0,58.71845626831055,0.0,13466.23828125,1.0,291.9081115722656,293.0736083984375,293.6212158203125,293.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3739712238311767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095100,303.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5319179892539978,302.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5601352453231812,302.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.4137139916419983,302.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5601352453231812,302.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,2.6570403575897217,298.59918212890625,284.95001220703125,298.6150817871094,293.5498352050781,298.6146850585937,302.9954833984375,298.60009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.67949914932251,2.5973493393394165e-05,4.395549774169922,1.0,0.0,0.0,298.5723876953125,410.0,59.02392959594727,0.0,13466.203125,1.0,291.90789794921875,293.0735778808594,293.6166076660156,293.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3744246065616607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095160,303.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6200866699219,0.9990000128746032,1.0,0.5319164991378784,302.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6200866699219,0.9990000128746032,1.0,0.560133695602417,302.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6200866699219,0.9990000128746032,1.0,0.4137128591537475,302.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6200866699219,0.9990000128746032,1.0,0.560133695602417,302.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6200866699219,0.9990000128746032,1.0,2.6570332050323486,298.6202697753906,284.95001220703125,298.63623046875,293.54034423828125,298.6358337402344,303.0028991699219,298.62115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483890533447,2.597372440504841e-05,4.3956217765808105,1.0,0.0,0.0,298.5789489746094,410.0,59.281063079833984,0.0,13466.173828125,1.0,291.90771484375,293.07354736328125,293.6117553710937,293.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3748764991760254,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095220,303.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.5319187045097351,302.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.5601360201835632,302.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.4137145578861236,302.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.5601360201835632,302.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,2.657044172286988,298.6625061035156,284.95001220703125,298.6785583496094,293.52081298828125,298.6781311035156,303.0177001953125,298.6634216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.597337879706174e-05,4.395514965057373,1.0,0.0,0.0,298.5691833496094,410.0,59.64303207397461,0.0,13466.2177734375,1.0,291.9073181152344,293.0735168457031,293.60107421875,293.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3757740259170532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095280,303.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.5319187045097351,302.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.5601360201835632,302.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.4137145578861236,302.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,0.5601360201835632,302.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6623229980469,0.9990000128746032,1.0,2.657044172286988,298.6625061035156,284.95001220703125,298.6785583496094,293.52081298828125,298.6781311035156,303.0177001953125,298.6634216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.597337879706174e-05,4.395514965057373,1.0,0.0,0.0,298.5691833496094,410.0,59.64303207397461,0.0,13466.2177734375,1.0,291.9073181152344,293.0735168457031,293.60107421875,293.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3757740259170532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095340,303.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.5319281816482544,303.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.5601459741592407,302.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.4137219190597534,302.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.5601459741592407,302.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,2.6570913791656494,298.7047424316406,284.95001220703125,298.7208251953125,293.5007019042969,298.7204284667969,303.0325622558594,298.7056579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679605007171631,2.597188540676143e-05,4.395050048828125,1.0,0.0,0.0,298.5267639160156,410.0,59.80009078979492,0.0,13466.4091796875,1.0,291.90692138671875,293.0734558105469,293.5892639160156,293.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766603767871856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
