time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095400,303.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.5319281816482544,303.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.5601459741592407,302.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.4137219190597534,302.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,0.5601459741592407,302.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.70458984375,0.9990000128746032,1.0,2.6570913791656494,298.7047424316406,284.95001220703125,298.7208251953125,293.5007019042969,298.7204284667969,303.0325622558594,298.7056579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679605007171631,2.597188540676143e-05,4.395050048828125,1.0,0.0,0.0,298.5267639160156,410.0,59.80009078979492,0.0,13466.4091796875,1.0,291.90692138671875,293.0734558105469,293.5892639160156,293.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766603767871856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095460,303.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.5319356322288513,303.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.5601538419723511,302.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.413727730512619,302.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.5601538419723511,302.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,2.6571285724639893,298.74688720703125,284.95001220703125,298.762939453125,293.48016357421875,298.7625427246094,303.0476989746094,298.747802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.679682731628418,2.597070670162793e-05,4.394683361053467,1.0,0.0,0.0,298.4932861328125,410.0,59.75918960571289,0.0,13466.55859375,1.0,291.90655517578125,293.0733947753906,293.57635498046875,293.5798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3775332570075989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095520,303.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.5319356322288513,303.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.5601538419723511,302.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.413727730512619,302.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,0.5601538419723511,302.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7467041015625,0.9990000128746032,1.0,2.6571285724639893,298.74688720703125,284.95001220703125,298.762939453125,293.48016357421875,298.7625427246094,303.0476989746094,298.747802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.679682731628418,2.597070670162793e-05,4.394683361053467,1.0,0.0,0.0,298.4932861328125,410.0,59.75918960571289,0.0,13466.55859375,1.0,291.90655517578125,293.0733947753906,293.57635498046875,293.5798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3775332570075989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095580,303.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.531936526298523,303.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.5601547956466675,302.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.4137284159660339,302.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.5601547956466675,302.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,2.657133102416992,298.78875732421875,284.95001220703125,298.8047180175781,293.4594116210937,298.8042907714844,303.0629272460937,298.7896423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.0,0.0,298.4892578125,410.0,59.508766174316406,0.0,13466.5771484375,1.0,291.9061584472656,293.0733642578125,293.5626525878906,293.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3783920705318451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095640,303.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.531936526298523,303.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.5601547956466675,302.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.4137284159660339,302.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,0.5601547956466675,302.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78857421875,0.9990000128746032,1.0,2.657133102416992,298.78875732421875,284.95001220703125,298.8047180175781,293.4594116210937,298.8042907714844,303.0629272460937,298.7896423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.0,0.0,298.4892578125,410.0,59.508766174316406,0.0,13466.5771484375,1.0,291.9061584472656,293.0733642578125,293.5626525878906,293.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3783920705318451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095700,303.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8093566894531,0.9990000128746032,1.0,0.5319364666938782,303.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8093566894531,0.9990000128746032,1.0,0.5601547360420227,302.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8093566894531,0.9990000128746032,1.0,0.4137283563613891,302.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8093566894531,0.9990000128746032,1.0,0.5601547360420227,302.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8093566894531,0.9990000128746032,1.0,2.657132863998413,298.8095397949219,284.95001220703125,298.825439453125,293.4490051269531,298.8250427246094,303.07049560546875,298.8104248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691314697266,2.597057391540148e-05,4.394641876220703,1.0,0.0,0.0,298.4895324707031,410.0,59.310279846191406,0.0,13466.5751953125,1.0,291.9059753417969,293.0733337402344,293.55548095703125,293.55926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3788150250911712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095760,303.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8299560546875,0.9990000128746032,1.0,0.531933069229126,303.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8299560546875,0.9990000128746032,1.0,0.5601511001586914,302.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8299560546875,0.9990000128746032,1.0,0.4137257039546966,302.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8299560546875,0.9990000128746032,1.0,0.5601511001586914,302.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8299560546875,0.9990000128746032,1.0,2.6571156978607178,298.83013916015625,284.95001220703125,298.84600830078125,293.4385681152344,298.8455505371094,303.0780029296875,298.8310241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.679656028747559,2.5971112336264923e-05,4.394809722900391,1.0,0.0,0.0,298.5048217773437,410.0,59.05342483520508,0.0,13466.5068359375,1.0,291.90576171875,293.07330322265625,293.5480041503906,293.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3792303204536438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095820,303.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.531929075717926,303.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.5601469278335571,302.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.4137226045131683,302.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.5601469278335571,302.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,2.6570959091186523,298.8709411621094,284.95001220703125,298.8866577148437,293.4178771972656,298.8861999511719,303.09295654296875,298.871826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.0,0.0,298.52264404296875,410.0,58.43157196044922,0.0,13466.4267578125,1.0,291.9053955078125,293.0732727050781,293.5325622558594,293.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3800468742847442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095880,303.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.531929075717926,303.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.5601469278335571,302.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.4137226045131683,302.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,0.5601469278335571,302.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8707580566406,0.9990000128746032,1.0,2.6570959091186523,298.8709411621094,284.95001220703125,298.8866577148437,293.4178771972656,298.8861999511719,303.09295654296875,298.871826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.0,0.0,298.52264404296875,410.0,58.43157196044922,0.0,13466.4267578125,1.0,291.9053955078125,293.0732727050781,293.5325622558594,293.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3800468742847442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18095940,303.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.5319337248802185,303.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.5601518154144287,302.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.4137262105941772,302.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.5601518154144287,302.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,2.657119035720825,298.9111022949219,284.95001220703125,298.9265441894531,293.3974609375,298.9261169433594,303.10772705078125,298.9119873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.0,0.0,298.501953125,410.0,57.59961700439453,0.0,13466.5205078125,1.0,291.9049987792969,293.0732116699219,293.51666259765625,293.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808442652225494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096000,303.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.5319337248802185,303.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.5601518154144287,302.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.4137262105941772,302.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,0.5601518154144287,302.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.91094970703125,0.9990000128746032,1.0,2.657119035720825,298.9111022949219,284.95001220703125,298.9265441894531,293.3974609375,298.9261169433594,303.10772705078125,298.9119873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.0,0.0,298.501953125,410.0,57.59961700439453,0.0,13466.5205078125,1.0,291.9049987792969,293.0732116699219,293.51666259765625,293.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808442652225494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096060,303.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.5319463014602661,303.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.5601650476455688,302.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.4137360155582428,302.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.5601650476455688,302.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,2.657181739807129,298.95037841796875,284.95001220703125,298.96551513671875,293.3775329589844,298.9651184082031,303.1222839355469,298.95123291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793357849121,2.596902777440846e-05,4.394160747528076,1.0,0.0,0.0,298.4455871582031,410.0,56.52970504760742,0.0,13466.7734375,1.0,291.90460205078125,293.0731811523437,293.5002746582031,293.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3816167116165161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096120,303.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.5319463014602661,303.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.5601650476455688,302.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.4137360155582428,302.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,0.5601650476455688,302.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9502258300781,0.9990000128746032,1.0,2.657181739807129,298.95037841796875,284.95001220703125,298.96551513671875,293.3775329589844,298.9651184082031,303.1222839355469,298.95123291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793357849121,2.596902777440846e-05,4.394160747528076,1.0,0.0,0.0,298.4455871582031,410.0,56.52970504760742,0.0,13466.7734375,1.0,291.90460205078125,293.0731811523437,293.5002746582031,293.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3816167116165161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096180,303.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.5319564342498779,303.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.5601757764816284,302.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.4137439131736755,302.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.5601757764816284,302.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,2.6572327613830566,298.9886474609375,284.95001220703125,299.0033874511719,293.3583068847656,299.00299072265625,303.1366271972656,298.9894714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925441741943,5.679899215698242,2.5967419787775725e-05,4.393660545349121,1.0,0.0,0.0,298.39996337890625,410.0,55.23289489746094,0.0,13466.9775390625,1.0,291.9042358398437,293.0731201171875,293.48358154296875,293.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3823627829551697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096240,303.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.5319564342498779,303.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.5601757764816284,302.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.4137439131736755,302.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,0.5601757764816284,302.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9884948730469,0.9990000128746032,1.0,2.6572327613830566,298.9886474609375,284.95001220703125,299.0033874511719,293.3583068847656,299.00299072265625,303.1366271972656,298.9894714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925441741943,5.679899215698242,2.5967419787775725e-05,4.393660545349121,1.0,0.0,0.0,298.39996337890625,410.0,55.23289489746094,0.0,13466.9775390625,1.0,291.9042358398437,293.0731201171875,293.48358154296875,293.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3823627829551697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096300,303.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.00714111328125,0.9990000128746032,1.0,0.5319556593894958,303.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.00714111328125,0.9990000128746032,1.0,0.5601748824119568,302.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.00714111328125,0.9990000128746032,1.0,0.4137432873249054,302.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.00714111328125,0.9990000128746032,1.0,0.5601748824119568,302.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.00714111328125,0.9990000128746032,1.0,2.657228469848633,299.0072937011719,284.95001220703125,299.0218811035156,293.3489990234375,299.0214233398437,303.1436767578125,299.0080871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.679891109466553,2.5967548936023377e-05,4.393700122833252,1.0,0.0,0.0,298.4035949707031,410.0,54.48876953125,0.0,13466.9609375,1.0,291.9040222167969,293.0731201171875,293.4751281738281,293.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.382723867893219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096360,303.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0256042480469,0.9990000128746032,1.0,0.5319535136222839,303.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0256042480469,0.9990000128746032,1.0,0.5601726174354553,302.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0256042480469,0.9990000128746032,1.0,0.4137415885925293,302.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0256042480469,0.9990000128746032,1.0,0.5601726174354553,302.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0256042480469,0.9990000128746032,1.0,2.657217741012573,299.0257568359375,284.95001220703125,299.0400390625,293.3399353027344,299.0397033691406,303.15069580078125,299.02655029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67989444732666,5.679868698120117,2.596788726805244e-05,4.393805980682373,1.0,0.0,0.0,298.4132385253906,410.0,53.7177848815918,0.0,13466.91796875,1.0,291.9038391113281,293.0730895996094,293.4666748046875,293.47119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3830809593200683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096420,303.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.5319466590881348,303.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.5601654052734375,302.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.4137362837791443,302.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.5601654052734375,302.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,2.6571836471557617,299.0615539550781,284.95001220703125,299.0753479003906,293.3226623535156,299.07501220703125,303.1645812988281,299.06231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823398590088,5.679797172546387,2.5968967747758143e-05,4.394142150878906,1.0,0.0,0.0,298.44390869140625,410.0,51.97447204589844,0.0,13466.7802734375,1.0,291.9034423828125,293.07305908203125,293.4497375488281,293.45428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383768618106842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096480,303.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.5319466590881348,303.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.5601654052734375,302.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.4137362837791443,302.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,0.5601654052734375,302.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0614013671875,0.9990000128746032,1.0,2.6571836471557617,299.0615539550781,284.95001220703125,299.0753479003906,293.3226623535156,299.07501220703125,303.1645812988281,299.06231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823398590088,5.679797172546387,2.5968967747758143e-05,4.394142150878906,1.0,0.0,0.0,298.44390869140625,410.0,51.97447204589844,0.0,13466.7802734375,1.0,291.9034423828125,293.07305908203125,293.4497375488281,293.45428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383768618106842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096540,303.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.5319409370422363,303.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.5601593852043152,302.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.4137318134307861,302.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.5601593852043152,302.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,2.657155036926269,299.0956726074219,284.95001220703125,299.1091003417969,293.30670166015625,299.1086120605469,303.1781616210937,299.0964050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.5969871785491705e-05,4.394423484802246,1.0,0.0,0.0,298.4695739746094,410.0,50.10558319091797,0.0,13466.6650390625,1.0,291.903076171875,293.072998046875,293.4329833984375,293.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844189643859863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096600,303.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.5319409370422363,303.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.5601593852043152,302.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.4137318134307861,302.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,0.5601593852043152,302.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.09552001953125,0.9990000128746032,1.0,2.657155036926269,299.0956726074219,284.95001220703125,299.1091003417969,293.30670166015625,299.1086120605469,303.1781616210937,299.0964050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.5969871785491705e-05,4.394423484802246,1.0,0.0,0.0,298.4695739746094,410.0,50.10558319091797,0.0,13466.6650390625,1.0,291.903076171875,293.072998046875,293.4329833984375,293.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3844189643859863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096660,303.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.5319393277168274,303.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.5601577162742615,302.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.4137305617332458,302.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.5601577162742615,302.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,2.65714693069458,299.12847900390625,284.95001220703125,299.1412048339844,293.2922058105469,299.140869140625,303.1915283203125,299.1291809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747104644775,5.679720878601074,2.5970128262997605e-05,4.394503116607666,1.0,0.0,0.0,298.4768371582031,410.0,48.03083038330078,0.0,13466.6328125,1.0,291.9026794433594,293.0729675292969,293.4164123535156,293.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3850421011447906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096720,303.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.5319393277168274,303.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.5601577162742615,302.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.4137305617332458,302.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,0.5601577162742615,302.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1283569335937,0.9990000128746032,1.0,2.65714693069458,299.12847900390625,284.95001220703125,299.1412048339844,293.2922058105469,299.140869140625,303.1915283203125,299.1291809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747104644775,5.679720878601074,2.5970128262997605e-05,4.394503116607666,1.0,0.0,0.0,298.4768371582031,410.0,48.03083038330078,0.0,13466.6328125,1.0,291.9026794433594,293.0729675292969,293.4164123535156,293.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3850421011447906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096780,303.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.5319427847862244,303.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.5601614117622375,302.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.4137333035469055,302.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.5601614117622375,302.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,2.6571645736694336,299.1592712402344,284.95001220703125,299.1715087890625,293.2794189453125,299.1710205078125,303.2044677734375,299.1599426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.5969575290218927e-05,4.394330978393555,1.0,0.0,0.0,298.4611511230469,410.0,45.68367004394531,0.0,13466.703125,1.0,291.9022827148437,293.0729064941406,293.400390625,293.4046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3856256604194641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096840,303.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.5319427847862244,303.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.5601614117622375,302.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.4137333035469055,302.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,0.5601614117622375,302.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1591491699219,0.9990000128746032,1.0,2.6571645736694336,299.1592712402344,284.95001220703125,299.1715087890625,293.2794189453125,299.1710205078125,303.2044677734375,299.1599426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.5969575290218927e-05,4.394330978393555,1.0,0.0,0.0,298.4611511230469,410.0,45.68367004394531,0.0,13466.703125,1.0,291.9022827148437,293.0729064941406,293.400390625,293.4046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3856256604194641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096900,303.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1740417480469,0.9990000128746032,1.0,0.5319452881813049,303.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1740417480469,0.9990000128746032,1.0,0.5601639747619629,302.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1740417480469,0.9990000128746032,1.0,0.4137352108955383,302.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1740417480469,0.9990000128746032,1.0,0.5601639747619629,302.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1740417480469,0.9990000128746032,1.0,2.657176971435547,299.1741638183594,284.95001220703125,299.1859130859375,293.27374267578125,299.1855773925781,303.2108459472656,299.1748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679783344268799,2.5969184207497165e-05,4.394209384918213,1.0,0.0,0.0,298.4500427246094,410.0,44.48762893676758,0.0,13466.7529296875,1.0,291.902099609375,293.0729064941406,293.3925170898437,293.3967590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859070241451263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18096960,303.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1883850097656,0.9990000128746032,1.0,0.5319477915763855,303.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1883850097656,0.9990000128746032,1.0,0.5601666569709778,302.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1883850097656,0.9990000128746032,1.0,0.4137371778488159,302.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1883850097656,0.9990000128746032,1.0,0.5601666569709778,302.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1883850097656,0.9990000128746032,1.0,2.65718936920166,299.1885070800781,284.95001220703125,299.1998291015625,293.2685546875,299.19952392578125,303.2171325683594,299.1891174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.679809093475342,2.596878766780719e-05,4.3940863609313965,1.0,0.0,0.0,298.4388122558594,410.0,43.1259880065918,0.0,13466.8037109375,1.0,291.9018859863281,293.0728759765625,293.38482666015625,293.38897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861790597438812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097020,303.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.531951367855072,303.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.5601704120635986,302.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.413739949464798,302.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.5601704120635986,302.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,2.6572072505950928,299.21551513671875,284.95001220703125,299.2260437011719,293.25982666015625,299.2257995605469,303.2294006347656,299.216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.596822196210269e-05,4.393909931182861,1.0,0.0,0.0,298.4227294921875,410.0,40.29510116577149,0.0,13466.8759765625,1.0,291.9015197753906,293.0728454589844,293.3700866699219,293.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.386692076921463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097080,303.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.531951367855072,303.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.5601704120635986,302.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.413739949464798,302.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,0.5601704120635986,302.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.21539306640625,0.9990000128746032,1.0,2.6572072505950928,299.21551513671875,284.95001220703125,299.2260437011719,293.25982666015625,299.2257995605469,303.2294006347656,299.216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.596822196210269e-05,4.393909931182861,1.0,0.0,0.0,298.4227294921875,410.0,40.29510116577149,0.0,13466.8759765625,1.0,291.9015197753906,293.0728454589844,293.3700866699219,293.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.386692076921463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097140,303.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.5319521427154541,303.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.5601712465286255,302.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.4137405753135681,302.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.5601712465286255,302.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,2.657211303710937,299.240234375,284.95001220703125,299.25,293.2534484863281,299.249755859375,303.2412109375,299.2407531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393871307373047,1.0,0.0,0.0,298.419189453125,410.0,37.40193557739258,0.0,13466.8916015625,1.0,291.901123046875,293.0727844238281,293.3563842773437,293.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3871627151966095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097200,303.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.5319521427154541,303.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.5601712465286255,302.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.4137405753135681,302.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,0.5601712465286255,302.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2401428222656,0.9990000128746032,1.0,2.657211303710937,299.240234375,284.95001220703125,299.25,293.2534484863281,299.249755859375,303.2412109375,299.2407531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393871307373047,1.0,0.0,0.0,298.419189453125,410.0,37.40193557739258,0.0,13466.8916015625,1.0,291.901123046875,293.0727844238281,293.3563842773437,293.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3871627151966095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097260,303.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.5319501757621765,303.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.5601691603660583,302.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.4137390255928039,302.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.5601691603660583,302.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,2.6572012901306152,299.26348876953125,284.95001220703125,299.2726745605469,293.248291015625,299.2724609375,303.2525939941406,299.26397705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.596841295599006e-05,4.393969535827637,1.0,0.0,0.0,298.4281616210937,410.0,35.102176666259766,0.0,13466.8505859375,1.0,291.9007263183594,293.07275390625,293.3437194824219,293.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3876020610332489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097320,303.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.5319501757621765,303.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.5601691603660583,302.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.4137390255928039,302.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,0.5601691603660583,302.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2633972167969,0.9990000128746032,1.0,2.6572012901306152,299.26348876953125,284.95001220703125,299.2726745605469,293.248291015625,299.2724609375,303.2525939941406,299.26397705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.596841295599006e-05,4.393969535827637,1.0,0.0,0.0,298.4281616210937,410.0,35.102176666259766,0.0,13466.8505859375,1.0,291.9007263183594,293.07275390625,293.3437194824219,293.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3876020610332489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097380,303.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.5319461226463318,303.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.5601649284362793,302.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.4137358963489532,302.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.5601649284362793,302.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,2.6571812629699707,299.2862243652344,284.95001220703125,299.2951965332031,293.2431335449219,299.2949523925781,303.263671875,299.2867126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.596904596430249e-05,4.394166469573975,1.0,0.0,0.0,298.44610595703125,410.0,33.85384750366211,0.0,13466.7705078125,1.0,291.9003601074219,293.0727233886719,293.33209228515625,293.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3880262076854706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097440,303.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.5319461226463318,303.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.5601649284362793,302.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.4137358963489532,302.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,0.5601649284362793,302.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2861328125,0.9990000128746032,1.0,2.6571812629699707,299.2862243652344,284.95001220703125,299.2951965332031,293.2431335449219,299.2949523925781,303.263671875,299.2867126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.596904596430249e-05,4.394166469573975,1.0,0.0,0.0,298.44610595703125,410.0,33.85384750366211,0.0,13466.7705078125,1.0,291.9003601074219,293.0727233886719,293.33209228515625,293.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3880262076854706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
