time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097500,303.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2974548339844,0.9990000128746032,1.0,0.5319437980651855,303.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2974548339844,0.9990000128746032,1.0,0.5601624250411987,302.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2974548339844,0.9990000128746032,1.0,0.4137340784072876,302.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2974548339844,0.9990000128746032,1.0,0.5601624250411987,302.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2974548339844,0.9990000128746032,1.0,2.657169342041016,299.29754638671875,284.95001220703125,299.3063659667969,293.24053955078125,299.30615234375,303.2691345214844,299.29803466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.0,0.0,298.4566345214844,410.0,33.384368896484375,0.0,13466.72265625,1.0,291.900146484375,293.0726928710937,293.3264465332031,293.3295593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3882366418838501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097560,303.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3086242675781,0.9990000128746032,1.0,0.5319417715072632,303.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3086242675781,0.9990000128746032,1.0,0.5601602792739868,302.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3086242675781,0.9990000128746032,1.0,0.4137324690818786,302.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3086242675781,0.9990000128746032,1.0,0.5601602792739868,302.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3086242675781,0.9990000128746032,1.0,2.6571590900421143,299.3087158203125,284.95001220703125,299.3175048828125,293.2379455566406,299.3172607421875,303.2745056152344,299.3092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746627807617,2.596974081825465e-05,4.394382476806641,1.0,0.0,0.0,298.4658508300781,410.0,33.08332443237305,0.0,13466.681640625,1.0,291.89996337890625,293.0726623535156,293.3212280273437,293.32421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3884462118148803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097620,303.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.5319395661354065,303.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.5601580142974854,302.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.4137307703495025,302.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.5601580142974854,302.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,2.6571483612060547,299.3309631347656,284.95001220703125,299.3396301269531,293.2327575683594,299.3393859863281,303.28515625,299.3314514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749965667725,5.679723739624023,2.597008460725192e-05,4.394489288330078,1.0,0.0,0.0,298.4755859375,410.0,32.55817031860352,0.0,13466.6376953125,1.0,291.8995666503906,293.0726318359375,293.31103515625,293.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3888652920722961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097680,303.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.5319395661354065,303.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.5601580142974854,302.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.4137307703495025,302.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,0.5601580142974854,302.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.33087158203125,0.9990000128746032,1.0,2.6571483612060547,299.3309631347656,284.95001220703125,299.3396301269531,293.2327575683594,299.3393859863281,303.28515625,299.3314514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749965667725,5.679723739624023,2.597008460725192e-05,4.394489288330078,1.0,0.0,0.0,298.4755859375,410.0,32.55817031860352,0.0,13466.6376953125,1.0,291.8995666503906,293.0726318359375,293.31103515625,293.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3888652920722961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097740,303.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.5319420695304871,303.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.5601606369018555,302.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.4137327075004577,302.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.5601606369018555,302.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,2.657160758972168,299.3529968261719,284.95001220703125,299.361572265625,293.2275390625,299.361328125,303.295654296875,299.3534545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367218017578,1.0,0.0,0.0,298.4644470214844,410.0,32.16825485229492,0.0,13466.6884765625,1.0,291.8992004394531,293.0726013183594,293.30145263671875,293.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3892846703529358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097800,303.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.5319420695304871,303.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.5601606369018555,302.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.4137327075004577,302.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,0.5601606369018555,302.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3529052734375,0.9990000128746032,1.0,2.657160758972168,299.3529968261719,284.95001220703125,299.361572265625,293.2275390625,299.361328125,303.295654296875,299.3534545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367218017578,1.0,0.0,0.0,298.4644470214844,410.0,32.16825485229492,0.0,13466.6884765625,1.0,291.8992004394531,293.0726013183594,293.30145263671875,293.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3892846703529358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097860,303.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.5319486260414124,303.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.5601674914360046,302.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.413737803697586,302.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.5601674914360046,302.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,2.657193422317505,299.37481689453125,284.95001220703125,299.3833312988281,293.22235107421875,299.3830871582031,303.3060607910156,299.37530517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968660338548943e-05,4.394046306610107,1.0,0.0,0.0,298.4351806640625,410.0,31.84732818603516,0.0,13466.8193359375,1.0,291.8988037109375,293.07257080078125,293.2924194335937,293.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389704555273056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097920,303.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.5319486260414124,303.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.5601674914360046,302.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.413737803697586,302.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,0.5601674914360046,302.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3747253417969,0.9990000128746032,1.0,2.657193422317505,299.37481689453125,284.95001220703125,299.3833312988281,293.22235107421875,299.3830871582031,303.3060607910156,299.37530517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968660338548943e-05,4.394046306610107,1.0,0.0,0.0,298.4351806640625,410.0,31.84732818603516,0.0,13466.8193359375,1.0,291.8988037109375,293.07257080078125,293.2924194335937,293.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389704555273056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18097980,303.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.5319561958312988,303.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.5601755380630493,303.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.4137437343597412,302.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.5601755380630493,302.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,2.657231569290161,299.396484375,284.95001220703125,299.4049072265625,293.2171630859375,299.4046630859375,303.3163757324219,299.3969421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.59674579865532e-05,4.393672466278076,1.0,0.0,0.0,298.4010314941406,410.0,31.553342819213867,0.0,13466.97265625,1.0,291.8984069824219,293.072509765625,293.2838134765625,293.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901245594024658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098040,303.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.5319561958312988,303.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.5601755380630493,303.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.4137437343597412,302.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,0.5601755380630493,302.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3963928222656,0.9990000128746032,1.0,2.657231569290161,299.396484375,284.95001220703125,299.4049072265625,293.2171630859375,299.4046630859375,303.3163757324219,299.3969421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.59674579865532e-05,4.393672466278076,1.0,0.0,0.0,298.4010314941406,410.0,31.553342819213867,0.0,13466.97265625,1.0,291.8984069824219,293.072509765625,293.2838134765625,293.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901245594024658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098100,303.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4071960449219,0.9990000128746032,1.0,0.5319598317146301,303.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4071960449219,0.9990000128746032,1.0,0.5601793527603149,303.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4071960449219,0.9990000128746032,1.0,0.413746565580368,302.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4071960449219,0.9990000128746032,1.0,0.5601793527603149,302.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4071960449219,0.9990000128746032,1.0,2.657249689102173,299.40728759765625,284.95001220703125,299.4156188964844,293.2145690917969,299.4154357910156,303.3215637207031,299.4077453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934978485107,2.596688318590168e-05,4.393493175506592,1.0,0.0,0.0,298.3847045898437,410.0,31.401945114135746,0.0,13467.0458984375,1.0,291.8982238769531,293.072509765625,293.279541015625,293.2818908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903345763683319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098160,303.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4179077148437,0.9990000128746032,1.0,0.5319616198539734,303.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4179077148437,0.9990000128746032,1.0,0.560181200504303,303.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4179077148437,0.9990000128746032,1.0,0.4137479066848755,302.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4179077148437,0.9990000128746032,1.0,0.560181200504303,302.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4179077148437,0.9990000128746032,1.0,2.6572582721710205,299.4179992675781,284.95001220703125,299.4263000488281,293.21197509765625,299.4261169433594,303.32672119140625,299.41845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978847503662,5.679953098297119,2.5966608518501744e-05,4.393407821655273,1.0,0.0,0.0,298.3769226074219,410.0,31.235137939453125,0.0,13467.0810546875,1.0,291.8980407714844,293.0724792480469,293.2754211425781,293.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3905442357063293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098220,303.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.531952440738678,303.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.5601714849472046,303.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.4137407839298248,302.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.5601714849472046,302.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,2.657212495803833,299.43927001953125,284.95001220703125,299.447509765625,293.2068176269531,299.4472961425781,303.3368835449219,299.4397277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.679857730865479,2.596805643406697e-05,4.393858432769775,1.0,0.0,0.0,298.4179992675781,410.0,30.947160720825195,0.0,13466.896484375,1.0,291.89764404296875,293.07244873046875,293.2674865722656,293.2696838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3909628689289093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098280,303.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.531952440738678,303.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.5601714849472046,303.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.4137407839298248,302.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,0.5601714849472046,302.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4391784667969,0.9990000128746032,1.0,2.657212495803833,299.43927001953125,284.95001220703125,299.447509765625,293.2068176269531,299.4472961425781,303.3368835449219,299.4397277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.679857730865479,2.596805643406697e-05,4.393858432769775,1.0,0.0,0.0,298.4179992675781,410.0,30.947160720825195,0.0,13466.896484375,1.0,291.89764404296875,293.07244873046875,293.2674865722656,293.2696838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3909628689289093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098340,303.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.5319414138793945,303.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.5601599812507629,303.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.4137322306632995,302.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.5601599812507629,302.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,2.65715765953064,299.4603271484375,284.95001220703125,299.468505859375,293.20166015625,299.4682922363281,303.3468933105469,299.4607849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.0,0.0,298.4671936035156,410.0,30.68987274169922,0.0,13466.67578125,1.0,291.8972473144531,293.0724182128906,293.2599182128906,293.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3913806676864624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098400,303.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.5319414138793945,303.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.5601599812507629,303.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.4137322306632995,302.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,0.5601599812507629,302.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4602355957031,0.9990000128746032,1.0,2.65715765953064,299.4603271484375,284.95001220703125,299.468505859375,293.20166015625,299.4682922363281,303.3468933105469,299.4607849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.0,0.0,298.4671936035156,410.0,30.68987274169922,0.0,13466.67578125,1.0,291.8972473144531,293.0724182128906,293.2599182128906,293.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3913806676864624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098460,303.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.5319386124610901,303.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.5601569414138794,303.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.4137299954891205,302.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.5601569414138794,302.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,2.6571433544158936,299.481201171875,284.95001220703125,299.4893493652344,293.196533203125,299.4891052246094,303.3567199707031,299.4816589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.5970241040340625e-05,4.394537925720215,1.0,0.0,0.0,298.48004150390625,410.0,30.446998596191406,0.0,13466.6181640625,1.0,291.8968811035156,293.0723876953125,293.252685546875,293.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917973041534424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098520,303.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.5319386124610901,303.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.5601569414138794,303.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.4137299954891205,302.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,0.5601569414138794,302.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.48114013671875,0.9990000128746032,1.0,2.6571433544158936,299.481201171875,284.95001220703125,299.4893493652344,293.196533203125,299.4891052246094,303.3567199707031,299.4816589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.5970241040340625e-05,4.394537925720215,1.0,0.0,0.0,298.48004150390625,410.0,30.446998596191406,0.0,13466.6181640625,1.0,291.8968811035156,293.0723876953125,293.252685546875,293.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917973041534424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098580,303.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.5319443941116333,303.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.5601630210876465,303.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.4137345254421234,303.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.5601630210876465,302.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,2.657172203063965,299.501953125,284.95001220703125,299.510009765625,293.1914367675781,299.5097961425781,303.3663330078125,299.5023803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773807525635,2.5969327907660045e-05,4.394254207611084,1.0,0.0,0.0,298.4541320800781,410.0,30.212377548217773,0.0,13466.734375,1.0,291.896484375,293.07232666015625,293.24566650390625,293.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3922127187252044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098640,303.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.5319443941116333,303.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.5601630210876465,303.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.4137345254421234,303.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,0.5601630210876465,302.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5018615722656,0.9990000128746032,1.0,2.657172203063965,299.501953125,284.95001220703125,299.510009765625,293.1914367675781,299.5097961425781,303.3663330078125,299.5023803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773807525635,2.5969327907660045e-05,4.394254207611084,1.0,0.0,0.0,298.4541320800781,410.0,30.212377548217773,0.0,13466.734375,1.0,291.896484375,293.07232666015625,293.24566650390625,293.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3922127187252044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098700,303.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5121765136719,0.9990000128746032,1.0,0.5319488644599915,303.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5121765136719,0.9990000128746032,1.0,0.5601677298545837,303.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5121765136719,0.9990000128746032,1.0,0.4137379825115204,303.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5121765136719,0.9990000128746032,1.0,0.5601677298545837,302.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5121765136719,0.9990000128746032,1.0,2.6571946144104004,299.5122375488281,284.95001220703125,299.520263671875,293.1889038085937,299.5200500488281,303.37109375,299.5126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679846286773682,5.6798200607299805,2.596862213977147e-05,4.394034862518311,1.0,0.0,0.0,298.4341125488281,410.0,30.080678939819336,0.0,13466.82421875,1.0,291.89630126953125,293.07232666015625,293.2422180175781,293.244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3924199640750885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098760,303.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5223999023437,0.9990000128746032,1.0,0.5319511294364929,303.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5223999023437,0.9990000128746032,1.0,0.5601701736450195,303.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5223999023437,0.9990000128746032,1.0,0.4137397706508636,303.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5223999023437,0.9990000128746032,1.0,0.5601701736450195,302.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5223999023437,0.9990000128746032,1.0,2.6572060585021973,299.5224914550781,284.95001220703125,299.53045654296875,293.1863708496094,299.5302734375,303.37579345703125,299.52294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679870128631592,5.679843902587891,2.5968260160880163e-05,4.393921852111816,1.0,0.0,0.0,298.423828125,410.0,29.93568420410156,0.0,13466.87109375,1.0,291.8960876464844,293.0722961425781,293.23883056640625,293.24072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3926265835762024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098820,303.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.5319535136222839,303.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.5601726770401001,303.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.4137416183948517,303.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.5601726770401001,302.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,2.6572179794311523,299.5428466796875,284.95001220703125,299.5507507324219,293.18133544921875,299.550537109375,303.3850402832031,299.5433044433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805027008057,1.0,0.0,0.0,298.41314697265625,410.0,29.65731239318848,0.0,13466.91796875,1.0,291.8957214355469,293.072265625,293.2322082519531,293.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930379152297973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098880,303.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.5319535136222839,303.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.5601726770401001,303.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.4137416183948517,303.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,0.5601726770401001,302.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5427551269531,0.9990000128746032,1.0,2.6572179794311523,299.5428466796875,284.95001220703125,299.5507507324219,293.18133544921875,299.550537109375,303.3850402832031,299.5433044433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805027008057,1.0,0.0,0.0,298.41314697265625,410.0,29.65731239318848,0.0,13466.91796875,1.0,291.8957214355469,293.072265625,293.2322082519531,293.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930379152297973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18098940,303.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.5319474339485168,303.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.5601662397384644,303.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.413736879825592,303.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.5601662397384644,302.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,2.657187461853028,299.5630187988281,284.95001220703125,299.5708312988281,293.17633056640625,299.5706481933594,303.39422607421875,299.5634460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831504821777,5.679805755615234,2.59688440564787e-05,4.394103527069092,1.0,0.0,0.0,298.4403991699219,410.0,29.37774658203125,0.0,13466.7958984375,1.0,291.89532470703125,293.0722351074219,293.2257385253906,293.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934468924999237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099000,303.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.5319474339485168,303.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.5601662397384644,303.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.413736879825592,303.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,0.5601662397384644,302.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5629272460937,0.9990000128746032,1.0,2.657187461853028,299.5630187988281,284.95001220703125,299.5708312988281,293.17633056640625,299.5706481933594,303.39422607421875,299.5634460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831504821777,5.679805755615234,2.59688440564787e-05,4.394103527069092,1.0,0.0,0.0,298.4403991699219,410.0,29.37774658203125,0.0,13466.7958984375,1.0,291.89532470703125,293.0722351074219,293.2257385253906,293.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934468924999237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099060,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5799865722656,0.9990000128746032,1.0,0.5319386124610901,303.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5799865722656,0.9990000128746032,1.0,0.5601569414138794,303.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5799865722656,0.9990000128746032,1.0,0.4137300252914428,303.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5799865722656,0.9990000128746032,1.0,0.5601569414138794,302.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5799865722656,0.9990000128746032,1.0,2.6571433544158936,299.580078125,284.95001220703125,299.5878295898437,293.172119140625,299.5876159667969,303.4022216796875,299.5805053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.597023922135122e-05,4.394537448883057,1.0,0.0,0.0,298.47998046875,410.0,29.1597900390625,0.0,13466.6181640625,1.0,291.8949890136719,293.0722045898437,293.2204284667969,293.22216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3937933444976806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099120,303.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5829162597656,0.9990000128746032,1.0,0.5319360494613647,303.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5829162597656,0.9990000128746032,1.0,0.5601542592048645,303.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5829162597656,0.9990000128746032,1.0,0.4137280285358429,303.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5829162597656,0.9990000128746032,1.0,0.5601542592048645,302.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5829162597656,0.9990000128746032,1.0,2.657130479812622,299.5830078125,284.95001220703125,299.5907287597656,293.17138671875,299.5905456542969,303.4035949707031,299.5834350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597064303699881e-05,4.394663333892822,1.0,0.0,0.0,298.491455078125,410.0,29.129682540893555,0.0,13466.56640625,1.0,291.8949279785156,293.0722045898437,293.2195129394531,293.22125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3938529193401336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099180,303.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.5319334864616394,303.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.5601515769958496,303.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.4137260615825653,303.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.5601515769958496,302.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,2.6571178436279297,299.6027526855469,284.95001220703125,299.6104736328125,293.16650390625,299.6102294921875,303.4129333496094,299.6031799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686546325684,5.679660320281982,2.597104321466759e-05,4.394788265228272,1.0,0.0,0.0,298.5028381347656,410.0,28.882368087768555,0.0,13466.515625,1.0,291.89453125,293.0721740722656,293.21343994140625,293.21514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942559361457824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099240,303.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.5319334864616394,303.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.5601515769958496,303.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.4137260615825653,303.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,0.5601515769958496,302.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6026611328125,0.9990000128746032,1.0,2.6571178436279297,299.6027526855469,284.95001220703125,299.6104736328125,293.16650390625,299.6102294921875,303.4129333496094,299.6031799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686546325684,5.679660320281982,2.597104321466759e-05,4.394788265228272,1.0,0.0,0.0,298.5028381347656,410.0,28.882368087768555,0.0,13466.515625,1.0,291.89453125,293.0721740722656,293.21343994140625,293.21514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942559361457824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099300,303.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.61248779296875,0.9990000128746032,1.0,0.5319346785545349,303.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.61248779296875,0.9990000128746032,1.0,0.5601528286933899,303.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.61248779296875,0.9990000128746032,1.0,0.4137269556522369,303.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.61248779296875,0.9990000128746032,1.0,0.5601528286933899,302.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.61248779296875,0.9990000128746032,1.0,2.6571238040924072,299.6125793457031,284.95001220703125,299.6202697753906,293.1640625,299.6200561523437,303.4175720214844,299.6130065917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.679672718048096,2.597085949673783e-05,4.394731044769287,1.0,0.0,0.0,298.4976501464844,410.0,28.77962875366211,0.0,13466.5390625,1.0,291.89434814453125,293.0721435546875,293.2104797363281,293.212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3944566547870636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099360,303.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.5319383144378662,303.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.5601567029953003,303.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.4137298166751861,303.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,0.5601567029953003,302.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6222839355469,0.9990000128746032,1.0,2.657142162322998,299.62237548828125,284.95001220703125,299.6300048828125,293.1616516113281,299.6297912597656,303.4221496582031,299.622802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710865020752,2.5970281058107503e-05,4.394550800323486,1.0,0.0,0.0,298.4811706542969,410.0,28.656801223754883,0.0,13466.61328125,1.0,291.8941650390625,293.0721130371094,293.20751953125,293.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946568369865417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099420,303.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.5319435596466064,303.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.5601621866226196,303.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.4137338697910309,303.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.5601621866226196,302.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,2.65716814994812,299.6417541503906,284.95001220703125,299.6493530273437,293.1568603515625,299.64910888671875,303.4311828613281,299.6421813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679765224456787,2.5969457055907696e-05,4.394294738769531,1.0,0.0,0.0,298.45782470703125,410.0,28.406997680664062,0.0,13466.7177734375,1.0,291.8937683105469,293.07208251953125,293.2017822265625,293.2033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3950541913509369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099480,303.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.5319435596466064,303.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.5601621866226196,303.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.4137338697910309,303.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,0.5601621866226196,302.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.64166259765625,0.9990000128746032,1.0,2.65716814994812,299.6417541503906,284.95001220703125,299.6493530273437,293.1568603515625,299.64910888671875,303.4311828613281,299.6421813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679765224456787,2.5969457055907696e-05,4.394294738769531,1.0,0.0,0.0,298.45782470703125,410.0,28.406997680664062,0.0,13466.7177734375,1.0,291.8937683105469,293.07208251953125,293.2017822265625,293.2033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3950541913509369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099540,303.71875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.5319464206695557,303.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.5601652264595032,303.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.4137361347675323,303.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.5601652264595032,302.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,2.6571826934814453,299.6610412597656,284.95001220703125,299.66851806640625,293.1521301269531,299.6683349609375,303.4401550292969,299.6614685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.5969000489567406e-05,4.3941521644592285,1.0,0.0,0.0,298.4447937011719,410.0,28.15756797790528,0.0,13466.7763671875,1.0,291.89337158203125,293.0720520019531,293.1960754394531,293.1976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3954500555992126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
