time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099600,303.71875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.5319464206695557,303.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.5601652264595032,303.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.4137361347675323,303.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,0.5601652264595032,302.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6609802246094,0.9990000128746032,1.0,2.6571826934814453,299.6610412597656,284.95001220703125,299.66851806640625,293.1521301269531,299.6683349609375,303.4401550292969,299.6614685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.5969000489567406e-05,4.3941521644592285,1.0,0.0,0.0,298.4447937011719,410.0,28.15756797790528,0.0,13466.7763671875,1.0,291.89337158203125,293.0720520019531,293.1960754394531,293.1976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3954500555992126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099660,303.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5319385528564453,303.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5601569414138794,303.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.4137299954891205,303.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5601569414138794,302.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,2.6571433544158936,299.6800842285156,284.95001220703125,299.6875,293.1474914550781,299.68731689453125,303.4491271972656,299.6805114746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970242859330028e-05,4.394538879394531,1.0,0.0,0.0,298.4801025390625,410.0,27.88947105407715,0.0,13466.6181640625,1.0,291.8930053710937,293.072021484375,293.1905212402344,293.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3958419263362884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099720,303.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5319385528564453,303.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5601569414138794,303.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.4137299954891205,303.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5601569414138794,302.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,2.6571433544158936,299.6800842285156,284.95001220703125,299.6875,293.1474914550781,299.68731689453125,303.4491271972656,299.6805114746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970242859330028e-05,4.394538879394531,1.0,0.0,0.0,298.4801025390625,410.0,27.88947105407715,0.0,13466.6181640625,1.0,291.8930053710937,293.072021484375,293.1905212402344,293.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3958419263362884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099780,303.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.5319308042526245,303.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.5601487755775452,303.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.4137239754199981,303.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.5601487755775452,302.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,2.6571044921875,299.698974609375,284.95001220703125,299.706298828125,293.1429138183594,299.70611572265625,303.4581298828125,299.6993713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394919395446777,1.0,0.0,0.0,298.5148010253906,410.0,27.606719970703125,0.0,13466.4619140625,1.0,291.8926086425781,293.0719909667969,293.18505859375,293.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962306678295135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099840,303.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.5319308042526245,303.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.5601487755775452,303.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.4137239754199981,303.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,0.5601487755775452,302.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6988830566406,0.9990000128746032,1.0,2.6571044921875,299.698974609375,284.95001220703125,299.706298828125,293.1429138183594,299.70611572265625,303.4581298828125,299.6993713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394919395446777,1.0,0.0,0.0,298.5148010253906,410.0,27.606719970703125,0.0,13466.4619140625,1.0,291.8926086425781,293.0719909667969,293.18505859375,293.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962306678295135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099900,303.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.708251953125,0.9990000128746032,1.0,0.5319281220436096,303.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.708251953125,0.9990000128746032,1.0,0.560145914554596,303.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.708251953125,0.9990000128746032,1.0,0.4137218594551086,303.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.708251953125,0.9990000128746032,1.0,0.560145914554596,302.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.708251953125,0.9990000128746032,1.0,2.6570911407470703,299.7083435058594,284.95001220703125,299.71563720703125,293.140625,299.7154541015625,303.4626159667969,299.708740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.5971892682719044e-05,4.395051956176758,1.0,0.0,0.0,298.5269470214844,410.0,27.47414207458496,0.0,13466.4072265625,1.0,291.8924255371094,293.07196044921875,293.182373046875,293.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964238464832306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18099960,303.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7175598144531,0.9990000128746032,1.0,0.5319268703460693,303.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7175598144531,0.9990000128746032,1.0,0.5601446032524109,303.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7175598144531,0.9990000128746032,1.0,0.4137209057807922,303.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7175598144531,0.9990000128746032,1.0,0.5601446032524109,302.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7175598144531,0.9990000128746032,1.0,2.6570849418640137,299.7176513671875,284.95001220703125,299.72491455078125,293.1383972167969,299.7247314453125,303.4671325683594,299.7180480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.5972089133574627e-05,4.395113468170166,1.0,0.0,0.0,298.53253173828125,410.0,27.33862495422364,0.0,13466.3828125,1.0,291.8922119140625,293.07196044921875,293.1797180175781,293.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3966161906719208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100020,303.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.5319290161132812,303.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.5601468682289124,303.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.4137225747108459,303.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.5601468682289124,302.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,2.657095670700073,299.7361145019531,284.95001220703125,299.74334716796875,293.13397216796875,299.7431335449219,303.47607421875,299.73651123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679614067077637,2.5971748982556164e-05,4.395007610321045,1.0,0.0,0.0,298.5228576660156,410.0,27.088598251342773,0.0,13466.42578125,1.0,291.891845703125,293.0719299316406,293.1745300292969,293.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3969974219799042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100080,303.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.5319290161132812,303.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.5601468682289124,303.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.4137225747108459,303.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,0.5601468682289124,302.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.73602294921875,0.9990000128746032,1.0,2.657095670700073,299.7361145019531,284.95001220703125,299.74334716796875,293.13397216796875,299.7431335449219,303.47607421875,299.73651123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679614067077637,2.5971748982556164e-05,4.395007610321045,1.0,0.0,0.0,298.5228576660156,410.0,27.088598251342773,0.0,13466.42578125,1.0,291.891845703125,293.0719299316406,293.1745300292969,293.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3969974219799042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100140,303.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.531933069229126,303.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.5601511001586914,303.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.4137257039546966,303.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.5601511001586914,302.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,2.6571156978607178,299.7544250488281,284.95001220703125,299.7615661621094,293.1296081542969,299.7613830566406,303.48504638671875,299.7548217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.679656028747559,2.597111597424373e-05,4.394810199737549,1.0,0.0,0.0,298.5048828125,410.0,26.85484504699707,0.0,13466.5068359375,1.0,291.8914489746094,293.0718994140625,293.1694030761719,293.1708374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973762691020965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100200,303.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.531933069229126,303.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.5601511001586914,303.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.4137257039546966,303.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,0.5601511001586914,302.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543334960937,0.9990000128746032,1.0,2.6571156978607178,299.7544250488281,284.95001220703125,299.7615661621094,293.1296081542969,299.7613830566406,303.48504638671875,299.7548217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.679656028747559,2.597111597424373e-05,4.394810199737549,1.0,0.0,0.0,298.5048828125,410.0,26.85484504699707,0.0,13466.5068359375,1.0,291.8914489746094,293.0718994140625,293.1694030761719,293.1708374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973762691020965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100260,303.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.53193598985672,303.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.5601541996002197,303.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.4137279689311981,303.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.5601541996002197,302.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,2.657130241394043,299.77252197265625,284.95001220703125,299.7796325683594,293.1253662109375,299.7794189453125,303.4940490722656,299.7729187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065576992464e-05,4.394667148590088,1.0,0.0,0.0,298.4918212890625,410.0,26.608783721923828,0.0,13466.5654296875,1.0,291.8910522460937,293.0718688964844,293.1643981933594,293.16583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3977512419223785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100320,303.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.53193598985672,303.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.5601541996002197,303.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.4137279689311981,303.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,0.5601541996002197,302.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7724609375,0.9990000128746032,1.0,2.657130241394043,299.77252197265625,284.95001220703125,299.7796325683594,293.1253662109375,299.7794189453125,303.4940490722656,299.7729187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065576992464e-05,4.394667148590088,1.0,0.0,0.0,298.4918212890625,410.0,26.608783721923828,0.0,13466.5654296875,1.0,291.8910522460937,293.0718688964844,293.1643981933594,293.16583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3977512419223785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100380,303.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.5319377183914185,303.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.5601560473442078,303.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.4137293398380279,303.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.5601560473442078,302.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,2.6571390628814697,299.7904968261719,284.95001220703125,299.7974853515625,293.1212158203125,299.7973327636719,303.5030212402344,299.7908935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704666137695,2.5970375645556487e-05,4.394580364227295,1.0,0.0,0.0,298.48388671875,410.0,26.35888671875,0.0,13466.6005859375,1.0,291.89068603515625,293.07183837890625,293.15948486328125,293.1608581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3981240391731262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100440,303.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.5319377183914185,303.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.5601560473442078,303.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.4137293398380279,303.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,0.5601560473442078,302.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7904357910156,0.9990000128746032,1.0,2.6571390628814697,299.7904968261719,284.95001220703125,299.7974853515625,293.1212158203125,299.7973327636719,303.5030212402344,299.7908935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704666137695,2.5970375645556487e-05,4.394580364227295,1.0,0.0,0.0,298.48388671875,410.0,26.35888671875,0.0,13466.6005859375,1.0,291.89068603515625,293.07183837890625,293.15948486328125,293.1608581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3981240391731262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100500,303.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7993469238281,0.9990000128746032,1.0,0.5319379568099976,303.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7993469238281,0.9990000128746032,1.0,0.5601562857627869,303.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7993469238281,0.9990000128746032,1.0,0.4137295186519623,303.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7993469238281,0.9990000128746032,1.0,0.5601562857627869,302.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7993469238281,0.9990000128746032,1.0,2.657140254974365,299.7994079589844,284.95001220703125,299.8063659667969,293.1191711425781,299.8061828613281,303.50750732421875,299.7998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679707050323486,2.597034108475782e-05,4.394569396972656,1.0,0.0,0.0,298.4828796386719,410.0,26.217586517333984,0.0,13466.60546875,1.0,291.8904724121094,293.0718078613281,293.15704345703125,293.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3983092308044433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100560,303.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8081970214844,0.9990000128746032,1.0,0.5319378972053528,303.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8081970214844,0.9990000128746032,1.0,0.5601562261581421,303.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8081970214844,0.9990000128746032,1.0,0.4137294888496399,303.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8081970214844,0.9990000128746032,1.0,0.5601562261581421,302.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8081970214844,0.9990000128746032,1.0,2.657140016555786,299.80828857421875,284.95001220703125,299.815185546875,293.1171569824219,299.8150329589844,303.511962890625,299.80865478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679706573486328,2.5970344722736627e-05,4.394570827484131,1.0,0.0,0.0,298.4830017089844,410.0,26.072263717651367,0.0,13466.6044921875,1.0,291.8902893066406,293.0718078613281,293.1546325683594,293.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3984936475753784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100620,303.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.5319373607635498,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.5601556301116943,303.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.4137290418148041,303.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.5601556301116943,302.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,2.657137155532837,299.82586669921875,284.95001220703125,299.8327331542969,293.1131896972656,299.8325500488281,303.5209045410156,299.82623291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.5970435672206804e-05,4.394598960876465,1.0,0.0,0.0,298.485595703125,410.0,25.826799392700195,0.0,13466.59375,1.0,291.889892578125,293.07177734375,293.14996337890625,293.1512756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3988594114780426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100680,303.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.5319373607635498,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.5601556301116943,303.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.4137290418148041,303.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,0.5601556301116943,302.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8257751464844,0.9990000128746032,1.0,2.657137155532837,299.82586669921875,284.95001220703125,299.8327331542969,293.1131896972656,299.8325500488281,303.5209045410156,299.82623291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.5970435672206804e-05,4.394598960876465,1.0,0.0,0.0,298.485595703125,410.0,25.826799392700195,0.0,13466.59375,1.0,291.889892578125,293.07177734375,293.14996337890625,293.1512756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3988594114780426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100740,303.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.5319361686706543,303.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.560154378414154,303.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.41372811794281,303.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.560154378414154,302.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,2.65713119506836,299.8432006835937,284.95001220703125,299.8500061035156,293.1093444824219,299.8498229980469,303.52978515625,299.84356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970626666094176e-05,4.394658088684082,1.0,0.0,0.0,298.4909973144531,410.0,25.57640838623047,0.0,13466.5693359375,1.0,291.8895263671875,293.0717468261719,293.1453552246094,293.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3992208838462829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100800,303.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.5319361686706543,303.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.560154378414154,303.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.41372811794281,303.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,0.560154378414154,302.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8431396484375,0.9990000128746032,1.0,2.65713119506836,299.8432006835937,284.95001220703125,299.8500061035156,293.1093444824219,299.8498229980469,303.52978515625,299.84356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970626666094176e-05,4.394658088684082,1.0,0.0,0.0,298.4909973144531,410.0,25.57640838623047,0.0,13466.5693359375,1.0,291.8895263671875,293.0717468261719,293.1453552246094,293.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3992208838462829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100860,303.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.5319340825080872,303.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.5601521730422974,303.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.4137264788150787,303.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.5601521730422974,302.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,2.657120704650879,299.8604736328125,284.95001220703125,299.8671569824219,293.1056823730469,299.86700439453125,303.5193786621094,299.86083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.3947601318359375,1.0,0.0,0.0,298.50030517578125,410.0,25.320615768432617,0.0,13466.52734375,1.0,291.8891296386719,293.0717163085937,293.1408386230469,293.14208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.399581104516983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100920,303.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.5319340825080872,303.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.5601521730422974,303.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.4137264788150787,303.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,0.5601521730422974,302.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8603820800781,0.9990000128746032,1.0,2.657120704650879,299.8604736328125,284.95001220703125,299.8671569824219,293.1056823730469,299.86700439453125,303.5193786621094,299.86083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.3947601318359375,1.0,0.0,0.0,298.50030517578125,410.0,25.320615768432617,0.0,13466.52734375,1.0,291.8891296386719,293.0717163085937,293.1408386230469,293.14208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.399581104516983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18100980,303.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.5319303870201111,303.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.560148298740387,303.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.4137236475944519,303.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.560148298740387,302.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,2.657102346420288,299.8775939941406,284.95001220703125,299.8842468261719,293.102294921875,299.88409423828125,303.5149841308594,299.8779602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971534341806542e-05,4.3949408531188965,1.0,0.0,0.0,298.51678466796875,410.0,25.11555290222168,0.0,13466.453125,1.0,291.88873291015625,293.0716857910156,293.1364440917969,293.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3999389410018921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101040,303.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.5319303870201111,303.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.560148298740387,303.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.4137236475944519,303.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,0.560148298740387,302.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87750244140625,0.9990000128746032,1.0,2.657102346420288,299.8775939941406,284.95001220703125,299.8842468261719,293.102294921875,299.88409423828125,303.5149841308594,299.8779602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971534341806542e-05,4.3949408531188965,1.0,0.0,0.0,298.51678466796875,410.0,25.11555290222168,0.0,13466.453125,1.0,291.88873291015625,293.0716857910156,293.1364440917969,293.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3999389410018921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101100,303.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88604736328125,0.9990000128746032,1.0,0.5319281816482544,303.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.88604736328125,0.9990000128746032,1.0,0.5601460337638855,303.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.88604736328125,0.9990000128746032,1.0,0.4137219488620758,303.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.88604736328125,0.9990000128746032,1.0,0.5601460337638855,302.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.88604736328125,0.9990000128746032,1.0,2.6570916175842285,299.8861083984375,284.95001220703125,299.8927307128906,293.1006774902344,299.892578125,303.51422119140625,299.886474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605484008789,2.5971878130803816e-05,4.395047664642334,1.0,0.0,0.0,298.52655029296875,410.0,25.02769470214844,0.0,13466.4091796875,1.0,291.8885498046875,293.0716552734375,293.1343078613281,293.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4001173675060272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101160,303.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.89453125,0.9990000128746032,1.0,0.5319260358810425,303.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.89453125,0.9990000128746032,1.0,0.5601437091827393,303.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.89453125,0.9990000128746032,1.0,0.4137202501296997,303.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.89453125,0.9990000128746032,1.0,0.5601437091827393,302.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.89453125,0.9990000128746032,1.0,2.65708065032959,299.89459228515625,284.95001220703125,299.9012145996094,293.09912109375,299.90106201171875,303.5142822265625,299.8949584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.5972220100811683e-05,4.395153999328613,1.0,0.0,0.0,298.5362548828125,410.0,24.94759178161621,0.0,13466.365234375,1.0,291.88836669921875,293.0716552734375,293.1322021484375,293.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4002955257892608,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101220,303.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.5319233536720276,303.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.5601409077644348,303.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.4137181639671325,303.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.5601409077644348,302.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,2.65706729888916,299.9115295410156,284.95001220703125,299.9181213378906,293.09619140625,299.91796875,303.51666259765625,299.9118957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286560058594,1.0,0.0,0.0,298.5483703613281,410.0,24.81217193603516,0.0,13466.3115234375,1.0,291.8879699707031,293.0716247558594,293.1281433105469,293.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4006514251232147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101280,303.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.5319233536720276,303.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.5601409077644348,303.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.4137181639671325,303.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,0.5601409077644348,302.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9114685058594,0.9990000128746032,1.0,2.65706729888916,299.9115295410156,284.95001220703125,299.9181213378906,293.09619140625,299.91796875,303.51666259765625,299.9118957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286560058594,1.0,0.0,0.0,298.5483703613281,410.0,24.81217193603516,0.0,13466.3115234375,1.0,291.8879699707031,293.0716247558594,293.1281433105469,293.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4006514251232147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101340,303.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.5319234132766724,303.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.5601409673690796,303.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.4137182235717773,303.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.5601409673690796,302.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,2.6570677757263184,299.9283752441406,284.95001220703125,299.9349365234375,293.0934143066406,299.9347839355469,303.52056884765625,299.9287414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.0,0.0,298.5479736328125,410.0,24.69383430480957,0.0,13466.3134765625,1.0,291.8875732421875,293.07159423828125,293.12420654296875,293.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010070860385895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101400,303.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.5319234132766724,303.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.5601409673690796,303.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.4137182235717773,303.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,0.5601409673690796,302.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283142089844,0.9990000128746032,1.0,2.6570677757263184,299.9283752441406,284.95001220703125,299.9349365234375,293.0934143066406,299.9347839355469,303.52056884765625,299.9287414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.0,0.0,298.5479736328125,410.0,24.69383430480957,0.0,13466.3134765625,1.0,291.8875732421875,293.07159423828125,293.12420654296875,293.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010070860385895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101460,303.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.531927227973938,303.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601450204849243,303.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.4137212038040161,303.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601450204849243,302.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,2.6570868492126465,299.94512939453125,284.95001220703125,299.9516906738281,293.0908203125,299.9515075683594,303.5257873535156,299.94549560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.0,0.0,298.5308837890625,410.0,24.58623313903809,0.0,13466.3896484375,1.0,291.88720703125,293.0715637207031,293.1204528808594,293.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401362806558609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101520,303.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.531927227973938,303.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601450204849243,303.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.4137212038040161,303.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601450204849243,302.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,2.6570868492126465,299.94512939453125,284.95001220703125,299.9516906738281,293.0908203125,299.9515075683594,303.5257873535156,299.94549560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.0,0.0,298.5308837890625,410.0,24.58623313903809,0.0,13466.3896484375,1.0,291.88720703125,293.0715637207031,293.1204528808594,293.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401362806558609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101580,303.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.5319321155548096,303.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.560150146484375,303.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.4137249886989593,303.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.560150146484375,302.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,2.657111167907715,299.9618530273437,284.95001220703125,299.9683532714844,293.08837890625,299.9682006835937,303.5316772460937,299.96221923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.5971263312385418e-05,4.394855976104736,1.0,0.0,0.0,298.5090637207031,410.0,24.48859024047852,0.0,13466.48828125,1.0,291.8868103027344,293.071533203125,293.1168518066406,293.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017185866832733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101640,303.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.5319321155548096,303.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.560150146484375,303.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.4137249886989593,303.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,0.560150146484375,302.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9617919921875,0.9990000128746032,1.0,2.657111167907715,299.9618530273437,284.95001220703125,299.9683532714844,293.08837890625,299.9682006835937,303.5316772460937,299.96221923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.5971263312385418e-05,4.394855976104736,1.0,0.0,0.0,298.5090637207031,410.0,24.48859024047852,0.0,13466.48828125,1.0,291.8868103027344,293.071533203125,293.1168518066406,293.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017185866832733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
