time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,303.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9701232910156,0.9990000128746032,1.0,0.5319343209266663,303.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9701232910156,0.9990000128746032,1.0,0.5601524114608765,303.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9701232910156,0.9990000128746032,1.0,0.4137266874313354,303.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9701232910156,0.9990000128746032,1.0,0.5601524114608765,302.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9701232910156,0.9990000128746032,1.0,2.6571218967437744,299.9701843261719,284.95001220703125,299.9766845703125,293.0871887207031,299.9765319824219,303.5348205566406,299.9705505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.67966890335083,2.5970917704398744e-05,4.394749164581299,1.0,0.0,0.0,298.4992980957031,410.0,24.43948745727539,0.0,13466.5322265625,1.0,291.8866271972656,293.0715026855469,293.1151123046875,293.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4018965363502502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101760,303.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9784545898437,0.9990000128746032,1.0,0.5319364666938782,303.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9784545898437,0.9990000128746032,1.0,0.5601547360420227,303.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9784545898437,0.9990000128746032,1.0,0.4137283563613891,303.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9784545898437,0.9990000128746032,1.0,0.5601547360420227,302.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9784545898437,0.9990000128746032,1.0,2.657132863998413,299.978515625,284.95001220703125,299.9849853515625,293.0860595703125,299.9848327636719,303.5380554199219,299.9788818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.39464282989502,1.0,0.0,0.0,298.4895935058594,410.0,24.38780403137207,0.0,13466.5751953125,1.0,291.88641357421875,293.0715026855469,293.1133728027344,293.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4020744860172272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101820,303.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.5319356322288513,303.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.5601538419723511,303.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.413727730512619,303.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.5601538419723511,302.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,2.6571288108825684,299.9951171875,284.95001220703125,300.0015563964844,293.0838317871094,300.0014038085937,303.5449523925781,299.9954528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679682731628418,2.597070488263853e-05,4.39468240737915,1.0,0.0,0.0,298.4931945800781,410.0,24.30138397216797,0.0,13466.55859375,1.0,291.88604736328125,293.07147216796875,293.1100158691406,293.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024305343627929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101880,303.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.5319356322288513,303.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.5601538419723511,303.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.413727730512619,303.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,0.5601538419723511,302.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950256347656,0.9990000128746032,1.0,2.6571288108825684,299.9951171875,284.95001220703125,300.0015563964844,293.0838317871094,300.0014038085937,303.5449523925781,299.9954528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679682731628418,2.597070488263853e-05,4.39468240737915,1.0,0.0,0.0,298.4931945800781,410.0,24.30138397216797,0.0,13466.55859375,1.0,291.88604736328125,293.07147216796875,293.1100158691406,293.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4024305343627929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18101940,303.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.5319300889968872,303.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.5601480007171631,303.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.4137234091758728,303.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.5601480007171631,302.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,2.657100915908813,300.0116577148437,284.95001220703125,300.01806640625,293.0816650390625,300.0179138183594,303.5522155761719,300.0119934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625034332275,2.5971579816541635e-05,4.394954681396484,1.0,0.0,0.0,298.51806640625,410.0,24.23394775390625,0.0,13466.447265625,1.0,291.8856506347656,293.0714416503906,293.1068420410156,293.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027871489524841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102000,303.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.5319300889968872,303.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.5601480007171631,303.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.4137234091758728,303.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,0.5601480007171631,302.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0115661621094,0.9990000128746032,1.0,2.657100915908813,300.0116577148437,284.95001220703125,300.01806640625,293.0816650390625,300.0179138183594,303.5522155761719,300.0119934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625034332275,2.5971579816541635e-05,4.394954681396484,1.0,0.0,0.0,298.51806640625,410.0,24.23394775390625,0.0,13466.447265625,1.0,291.8856506347656,293.0714416503906,293.1068420410156,293.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4027871489524841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102060,303.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.5319244265556335,303.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.5601420402526855,303.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.4137190282344818,303.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.5601420402526855,302.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,2.6570727825164795,300.02813720703125,284.95001220703125,300.0345764160156,293.0795593261719,300.034423828125,303.55963134765625,300.02850341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.0,0.0,298.5433959960937,410.0,24.17660140991211,0.0,13466.333984375,1.0,291.88525390625,293.0714111328125,293.10382080078125,293.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031442999839782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102120,303.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.5319244265556335,303.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.5601420402526855,303.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.4137190282344818,303.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,0.5601420402526855,302.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.028076171875,0.9990000128746032,1.0,2.6570727825164795,300.02813720703125,284.95001220703125,300.0345764160156,293.0795593261719,300.034423828125,303.55963134765625,300.02850341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.0,0.0,298.5433959960937,410.0,24.17660140991211,0.0,13466.333984375,1.0,291.88525390625,293.0714111328125,293.10382080078125,293.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4031442999839782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102180,303.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0366516113281,0.9990000128746032,1.0,0.531922459602356,303.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0366516113281,0.9990000128746032,1.0,0.5601400136947632,303.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0366516113281,0.9990000128746032,1.0,0.4137174785137176,303.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0366516113281,0.9990000128746032,1.0,0.5601400136947632,302.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0366516113281,0.9990000128746032,1.0,2.6570630073547363,300.0367126464844,284.95001220703125,300.0431213378906,293.0784912109375,300.04296875,303.56353759765625,300.0370788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.597278216853738e-05,4.395328998565674,1.0,0.0,0.0,298.55224609375,410.0,24.15174102783203,0.0,13466.2939453125,1.0,291.88507080078125,293.0713806152344,293.102294921875,293.1031799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033302366733551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102240,303.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0445556640625,0.9990000128746032,1.0,0.531923234462738,303.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0445556640625,0.9990000128746032,1.0,0.5601407885551453,303.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0445556640625,0.9990000128746032,1.0,0.4137181043624878,303.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0445556640625,0.9990000128746032,1.0,0.5601407885551453,302.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0445556640625,0.9990000128746032,1.0,2.657066822052002,300.04461669921875,284.95001220703125,300.051025390625,293.0774841308594,300.0508728027344,303.5671691894531,300.04498291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.597266029624734e-05,4.395290851593018,1.0,0.0,0.0,298.5487670898437,410.0,24.13157081604004,0.0,13466.3095703125,1.0,291.8848876953125,293.0713806152344,293.1009216308594,293.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4035021364688873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102300,303.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0527648925781,0.9990000128746032,1.0,0.5319231152534485,303.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0527648925781,0.9990000128746032,1.0,0.5601406693458557,303.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0527648925781,0.9990000128746032,1.0,0.4137179553508758,303.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0527648925781,0.9990000128746032,1.0,0.5601406693458557,302.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0527648925781,0.9990000128746032,1.0,2.6570661067962646,300.0528564453125,284.95001220703125,300.0592346191406,293.07647705078125,300.0591125488281,303.57098388671875,300.0531921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679578304290772,5.6795525550842285,2.5972683943109587e-05,4.395298480987549,1.0,0.0,0.0,298.5494384765625,410.0,24.11518287658692,0.0,13466.306640625,1.0,291.8846740722656,293.0713806152344,293.0995178222656,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4036812484264374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102360,303.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0610046386719,0.9990000128746032,1.0,0.5319253206253052,303.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0610046386719,0.9990000128746032,1.0,0.560142993927002,303.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0610046386719,0.9990000128746032,1.0,0.4137197136878967,303.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0610046386719,0.9990000128746032,1.0,0.560142993927002,302.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0610046386719,0.9990000128746032,1.0,2.6570773124694824,300.0610656738281,284.95001220703125,300.0674743652344,293.075439453125,300.0673217773437,303.5748291015625,300.0614318847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.679575443267822,2.5972332878154702e-05,4.39518928527832,1.0,0.0,0.0,298.5394592285156,410.0,24.09308433532715,0.0,13466.3515625,1.0,291.8844909667969,293.07135009765625,293.0981140136719,293.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4038603901863098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102420,303.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.5319309830665588,303.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.5601489543914795,303.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.4137240946292877,303.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.5601489543914795,302.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,2.6571054458618164,300.0774841308594,284.95001220703125,300.0838928222656,293.0733337402344,300.083740234375,303.5826416015625,300.0778503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.67963457107544,2.597143975435756e-05,4.394911766052246,1.0,0.0,0.0,298.5141296386719,410.0,24.05917358398437,0.0,13466.4658203125,1.0,291.88409423828125,293.0713195800781,293.0953674316406,293.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4042190611362457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102480,303.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.5319309830665588,303.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.5601489543914795,303.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.4137240946292877,303.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,0.5601489543914795,302.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0774230957031,0.9990000128746032,1.0,2.6571054458618164,300.0774841308594,284.95001220703125,300.0838928222656,293.0733337402344,300.083740234375,303.5826416015625,300.0778503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.67963457107544,2.597143975435756e-05,4.394911766052246,1.0,0.0,0.0,298.5141296386719,410.0,24.05917358398437,0.0,13466.4658203125,1.0,291.88409423828125,293.0713195800781,293.0953674316406,293.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4042190611362457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102540,303.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.5319335460662842,303.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.5601516962051392,303.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.4137261211872101,303.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.5601516962051392,302.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,2.657118320465088,300.09393310546875,284.95001220703125,300.1003112792969,293.0712280273437,300.10015869140625,303.59063720703125,300.0942687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.5971032300731167e-05,4.394784450531006,1.0,0.0,0.0,298.5025329589844,410.0,24.035633087158203,0.0,13466.517578125,1.0,291.8837280273437,293.0712890625,293.0927124023437,293.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4045780599117279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102600,303.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.5319335460662842,303.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.5601516962051392,303.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.4137261211872101,303.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,0.5601516962051392,302.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0938415527344,0.9990000128746032,1.0,2.657118320465088,300.09393310546875,284.95001220703125,300.1003112792969,293.0712280273437,300.10015869140625,303.59063720703125,300.0942687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.5971032300731167e-05,4.394784450531006,1.0,0.0,0.0,298.5025329589844,410.0,24.035633087158203,0.0,13466.517578125,1.0,291.8837280273437,293.0712890625,293.0927124023437,293.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4045780599117279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102660,303.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5319332480430603,303.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601513385772705,303.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.4137258529663086,303.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601513385772705,302.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,2.657116651535034,300.1103210449219,284.95001220703125,300.11669921875,293.06903076171875,300.1165466308594,303.59869384765625,300.1106872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.679657936096191,2.5971083232434463e-05,4.394800186157227,1.0,0.0,0.0,298.50396728515625,410.0,24.0195369720459,0.0,13466.5107421875,1.0,291.8833312988281,293.0712585449219,293.090087890625,293.0908508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4049373567104339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102720,303.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5319332480430603,303.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601513385772705,303.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.4137258529663086,303.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601513385772705,302.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,2.657116651535034,300.1103210449219,284.95001220703125,300.11669921875,293.06903076171875,300.1165466308594,303.59869384765625,300.1106872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.679657936096191,2.5971083232434463e-05,4.394800186157227,1.0,0.0,0.0,298.50396728515625,410.0,24.0195369720459,0.0,13466.5107421875,1.0,291.8833312988281,293.0712585449219,293.090087890625,293.0908508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4049373567104339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102780,303.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.5319291949272156,303.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.5601471066474915,303.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.4137227237224579,303.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.5601471066474915,302.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,2.6570966243743896,300.1267395019531,284.95001220703125,300.13311767578125,293.0667419433594,300.1329650878906,303.6067810058594,300.1271057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.0,0.0,298.5220031738281,410.0,24.013578414916992,0.0,13466.4296875,1.0,291.8829345703125,293.0712585449219,293.0874938964844,293.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4052969217300415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102840,303.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.5319291949272156,303.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.5601471066474915,303.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.4137227237224579,303.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,0.5601471066474915,302.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1266784667969,0.9990000128746032,1.0,2.6570966243743896,300.1267395019531,284.95001220703125,300.13311767578125,293.0667419433594,300.1329650878906,303.6067810058594,300.1271057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.0,0.0,298.5220031738281,410.0,24.013578414916992,0.0,13466.4296875,1.0,291.8829345703125,293.0712585449219,293.0874938964844,293.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4052969217300415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102900,303.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1348876953125,0.9990000128746032,1.0,0.5319271087646484,303.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1348876953125,0.9990000128746032,1.0,0.56014484167099,303.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1348876953125,0.9990000128746032,1.0,0.4137210845947265,303.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1348876953125,0.9990000128746032,1.0,0.56014484167099,303.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1348876953125,0.9990000128746032,1.0,2.657086133956909,300.13494873046875,284.95001220703125,300.1413269042969,293.0655517578125,300.14117431640625,303.61083984375,300.13531494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.679594039916992,2.597205093479716e-05,4.395101547241211,1.0,0.0,0.0,298.5314636230469,410.0,24.01276016235352,0.0,13466.3876953125,1.0,291.8827514648437,293.0712280273437,293.0862121582031,293.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4054768085479736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18102960,303.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430969238281,0.9990000128746032,1.0,0.5319242477416992,303.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430969238281,0.9990000128746032,1.0,0.5601418614387512,303.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430969238281,0.9990000128746032,1.0,0.4137188494205475,303.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430969238281,0.9990000128746032,1.0,0.5601418614387512,303.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430969238281,0.9990000128746032,1.0,2.657071590423584,300.1431579589844,284.95001220703125,300.1495361328125,293.0643310546875,300.1494140625,303.6148986816406,300.1435241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679563999176025,2.597250568214804e-05,4.395242691040039,1.0,0.0,0.0,298.5443725585937,410.0,24.016189575195312,0.0,13466.3291015625,1.0,291.882568359375,293.0712280273437,293.0849304199219,293.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056567549705505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103020,303.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1514587402344,0.9990000128746032,1.0,0.5319215655326843,303.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1514587402344,0.9990000128746032,1.0,0.560139000415802,303.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1514587402344,0.9990000128746032,1.0,0.4137167632579803,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.1514587402344,0.9990000128746032,1.0,0.560139000415802,303.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1514587402344,0.9990000128746032,1.0,2.6570582389831543,300.1515197753906,284.95001220703125,300.15789794921875,293.0630798339844,300.15777587890625,303.6190185546875,300.1518859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.67953634262085,2.597293132566847e-05,4.39537525177002,1.0,0.0,0.0,298.55645751953125,410.0,24.022045135498047,0.0,13466.275390625,1.0,291.8823547363281,293.0711975097656,293.0836181640625,293.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058399200439453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103080,303.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1595458984375,0.9990000128746032,1.0,0.5319200754165649,303.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1595458984375,0.9990000128746032,1.0,0.5601374506950378,303.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1595458984375,0.9990000128746032,1.0,0.4137156009674072,303.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1595458984375,0.9990000128746032,1.0,0.5601374506950378,303.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1595458984375,0.9990000128746032,1.0,2.657050848007202,300.1596069335937,284.95001220703125,300.1659851074219,293.0617980957031,300.16583251953125,303.6230163574219,300.15997314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.0,0.0,298.5631408691406,410.0,24.029436111450195,0.0,13466.2451171875,1.0,291.8821716308594,293.0711975097656,293.08233642578125,293.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4060167372226715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103140,303.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.5319216847419739,303.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.5601391792297363,303.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.4137168824672699,303.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.5601391792297363,303.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,2.657058954238892,300.1760559082031,284.95001220703125,300.1824645996094,293.0591125488281,300.18231201171875,303.6312255859375,300.1764221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563522338867,5.679537773132324,2.597290585981682e-05,4.395367622375488,1.0,0.0,0.0,298.55572509765625,410.0,24.05272674560547,0.0,13466.2783203125,1.0,291.8817749023437,293.0711669921875,293.07977294921875,293.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063768684864044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103200,303.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.5319216847419739,303.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.5601391792297363,303.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.4137168824672699,303.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,0.5601391792297363,303.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759948730469,0.9990000128746032,1.0,2.657058954238892,300.1760559082031,284.95001220703125,300.1824645996094,293.0591125488281,300.18231201171875,303.6312255859375,300.1764221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563522338867,5.679537773132324,2.597290585981682e-05,4.395367622375488,1.0,0.0,0.0,298.55572509765625,410.0,24.05272674560547,0.0,13466.2783203125,1.0,291.8817749023437,293.0711669921875,293.07977294921875,293.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063768684864044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103260,303.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.5319258570671082,303.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.5601435303688049,303.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.4137201309204101,303.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.5601435303688049,303.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,2.6570799350738525,300.19256591796875,284.95001220703125,300.1989440917969,293.05621337890625,300.19879150390625,303.6394348144531,300.1929016113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.597224920464214e-05,4.395163536071777,1.0,0.0,0.0,298.537109375,410.0,24.085432052612305,0.0,13466.3623046875,1.0,291.88140869140625,293.0711364746094,293.0771484375,293.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4067369997501373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103320,303.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.5319258570671082,303.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.5601435303688049,303.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.4137201309204101,303.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.5601435303688049,303.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,2.6570799350738525,300.19256591796875,284.95001220703125,300.1989440917969,293.05621337890625,300.19879150390625,303.6394348144531,300.1929016113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.597224920464214e-05,4.395163536071777,1.0,0.0,0.0,298.537109375,410.0,24.085432052612305,0.0,13466.3623046875,1.0,291.88140869140625,293.0711364746094,293.0771484375,293.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4067369997501373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103380,303.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.202392578125,0.9990000128746032,1.0,0.5319281816482544,303.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.202392578125,0.9990000128746032,1.0,0.5601459741592407,303.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.202392578125,0.9990000128746032,1.0,0.4137219190597534,303.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.202392578125,0.9990000128746032,1.0,0.5601459741592407,303.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.202392578125,0.9990000128746032,1.0,2.6570913791656494,300.20245361328125,284.95001220703125,300.2088623046875,293.05438232421875,300.208740234375,303.6443786621094,300.20281982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679605007171631,2.597188722575084e-05,4.395050525665283,1.0,0.0,0.0,298.5267944335937,410.0,24.11281394958496,0.0,13466.408203125,1.0,291.88116455078125,293.0711364746094,293.0755310058594,293.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069530367851257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103440,303.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2090148925781,0.9990000128746032,1.0,0.5319286584854126,303.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2090148925781,0.9990000128746032,1.0,0.5601465106010437,303.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2090148925781,0.9990000128746032,1.0,0.4137223064899444,303.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2090148925781,0.9990000128746032,1.0,0.5601465106010437,303.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2090148925781,0.9990000128746032,1.0,2.6570940017700195,300.2091064453125,284.95001220703125,300.2154846191406,293.0531311035156,300.2153625488281,303.6477355957031,300.2094421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180537122768e-05,4.395025253295898,1.0,0.0,0.0,298.52447509765625,410.0,24.130346298217773,0.0,13466.4189453125,1.0,291.8810119628906,293.07110595703125,293.0744323730469,293.0751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4070968925952911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103500,303.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.21728515625,0.9990000128746032,1.0,0.5319312810897827,303.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.21728515625,0.9990000128746032,1.0,0.5601492524147034,303.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.21728515625,0.9990000128746032,1.0,0.4137243330478668,303.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.21728515625,0.9990000128746032,1.0,0.5601492524147034,303.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.21728515625,0.9990000128746032,1.0,2.657106876373291,300.21734619140625,284.95001220703125,300.2237854003906,293.0514831542969,300.2236328125,303.65185546875,300.2177124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139791760128e-05,4.394897937774658,1.0,0.0,0.0,298.51287841796875,410.0,24.14401626586914,0.0,13466.470703125,1.0,291.8808288574219,293.07110595703125,293.07305908203125,293.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072768688201904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103560,303.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2255859375,0.9990000128746032,1.0,0.53193199634552,303.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2255859375,0.9990000128746032,1.0,0.5601499676704407,303.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2255859375,0.9990000128746032,1.0,0.4137248694896698,303.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2255859375,0.9990000128746032,1.0,0.5601499676704407,303.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2255859375,0.9990000128746032,1.0,2.657110452651977,300.22564697265625,284.95001220703125,300.2320556640625,293.0497741699219,300.23193359375,303.6560363769531,300.2260131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.679644584655762,2.597128514025826e-05,4.394863128662109,1.0,0.0,0.0,298.5097045898437,410.0,24.17765235900879,0.0,13466.4853515625,1.0,291.880615234375,293.0710754394531,293.0716857910156,293.0724792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4074567854404449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103620,303.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.531929612159729,303.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.5601474642753601,303.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.4137230217456817,303.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.5601474642753601,303.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,2.6570985317230225,300.2422790527344,284.95001220703125,300.24871826171875,293.0461730957031,300.2485656738281,303.6644592285156,300.2426452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.59716616710648e-05,4.394979953765869,1.0,0.0,0.0,298.5203857421875,410.0,24.24331283569336,0.0,13466.4375,1.0,291.8802490234375,293.0710754394531,293.0687866210937,293.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4078162610530853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103680,303.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.531929612159729,303.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.5601474642753601,303.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.4137230217456817,303.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,0.5601474642753601,303.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2422180175781,0.9990000128746032,1.0,2.6570985317230225,300.2422790527344,284.95001220703125,300.24871826171875,293.0461730957031,300.2485656738281,303.6644592285156,300.2426452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.59716616710648e-05,4.394979953765869,1.0,0.0,0.0,298.5203857421875,410.0,24.24331283569336,0.0,13466.4375,1.0,291.8802490234375,293.0710754394531,293.0687866210937,293.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4078162610530853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103740,303.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.5319263339042664,303.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.5601440668106079,303.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.4137204885482788,303.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.5601440668106079,303.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,2.6570820808410645,300.2589416503906,284.95001220703125,300.2654113769531,293.04229736328125,300.2652587890625,303.6729431152344,300.2593078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.59721746260766e-05,4.395140171051025,1.0,0.0,0.0,298.53497314453125,410.0,24.31808090209961,0.0,13466.37109375,1.0,291.8798522949219,293.071044921875,293.0658569335937,293.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4081755876541137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
