time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,303.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.5319263339042664,303.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.5601440668106079,303.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.4137204885482788,303.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,0.5601440668106079,303.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2588806152344,0.9990000128746032,1.0,2.6570820808410645,300.2589416503906,284.95001220703125,300.2654113769531,293.04229736328125,300.2652587890625,303.6729431152344,300.2593078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.59721746260766e-05,4.395140171051025,1.0,0.0,0.0,298.53497314453125,410.0,24.31808090209961,0.0,13466.37109375,1.0,291.8798522949219,293.071044921875,293.0658569335937,293.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4081755876541137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103860,303.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.5319229960441589,303.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.5601405501365662,303.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.4137178957462311,303.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.5601405501365662,303.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,2.6570656299591064,300.27569580078125,284.95001220703125,300.2821655273437,293.0380859375,300.2820129394531,303.6815490722656,300.2760314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577350616455,5.679551601409912,2.597269667603541e-05,4.395302772521973,1.0,0.0,0.0,298.5498046875,410.0,24.404327392578125,0.0,13466.3046875,1.0,291.87945556640625,293.0710144042969,293.0627136230469,293.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.408534288406372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103920,303.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.5319229960441589,303.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.5601405501365662,303.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.4137178957462311,303.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,0.5601405501365662,303.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2756042480469,0.9990000128746032,1.0,2.6570656299591064,300.27569580078125,284.95001220703125,300.2821655273437,293.0380859375,300.2820129394531,303.6815490722656,300.2760314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577350616455,5.679551601409912,2.597269667603541e-05,4.395302772521973,1.0,0.0,0.0,298.5498046875,410.0,24.404327392578125,0.0,13466.3046875,1.0,291.87945556640625,293.0710144042969,293.0627136230469,293.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.408534288406372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18103980,303.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.5319202542304993,303.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.5601376295089722,303.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.4137157499790191,303.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.5601376295089722,303.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,2.6570518016815186,300.29248046875,284.95001220703125,300.2989807128906,293.0335388183594,300.2988586425781,303.69024658203125,300.2928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679548740386963,5.679522514343262,2.597313687147107e-05,4.395439147949219,1.0,0.0,0.0,298.5622863769531,410.0,24.49448204040528,0.0,13466.2490234375,1.0,291.87908935546875,293.07098388671875,293.0594177246094,293.06036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088923633098602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104040,303.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.5319202542304993,303.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.5601376295089722,303.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.4137157499790191,303.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,0.5601376295089722,303.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2924194335937,0.9990000128746032,1.0,2.6570518016815186,300.29248046875,284.95001220703125,300.2989807128906,293.0335388183594,300.2988586425781,303.69024658203125,300.2928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679548740386963,5.679522514343262,2.597313687147107e-05,4.395439147949219,1.0,0.0,0.0,298.5622863769531,410.0,24.49448204040528,0.0,13466.2490234375,1.0,291.87908935546875,293.07098388671875,293.0594177246094,293.06036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088923633098602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104100,303.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.30084228515625,0.9990000128746032,1.0,0.5319191217422485,303.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.30084228515625,0.9990000128746032,1.0,0.5601364970207214,303.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.30084228515625,0.9990000128746032,1.0,0.4137148857116699,303.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.30084228515625,0.9990000128746032,1.0,0.5601364970207214,303.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.30084228515625,0.9990000128746032,1.0,2.657046318054199,300.3009338378906,284.95001220703125,300.30743408203125,293.0311279296875,300.3072814941406,303.6946105957031,300.30126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679536819458008,5.679511070251465,2.597331149445381e-05,4.395493507385254,1.0,0.0,0.0,298.5672302246094,410.0,24.542919158935547,0.0,13466.2265625,1.0,291.8788757324219,293.07098388671875,293.0577087402344,293.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090711772441864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104160,303.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3092956542969,0.9990000128746032,1.0,0.5319183468818665,303.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3092956542969,0.9990000128746032,1.0,0.5601356625556946,303.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3092956542969,0.9990000128746032,1.0,0.4137142896652221,303.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3092956542969,0.9990000128746032,1.0,0.5601356625556946,303.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3092956542969,0.9990000128746032,1.0,2.6570422649383545,300.30938720703125,284.95001220703125,300.31591796875,293.02862548828125,300.3157653808594,303.6990051269531,300.3097229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.5973433366743848e-05,4.39553165435791,1.0,0.0,0.0,298.5707092285156,410.0,24.59615898132324,0.0,13466.2109375,1.0,291.8786926269531,293.0709533691406,293.0559387207031,293.05694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092496931552887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104220,303.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.5319172739982605,303.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.5601345300674438,303.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.4137134552001953,303.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.5601345300674438,303.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,2.6570370197296143,300.32635498046875,284.95001220703125,300.3329162597656,293.0233459472656,300.332763671875,303.7078552246094,300.32672119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.597360071376897e-05,4.395583629608154,1.0,0.0,0.0,298.5754699707031,410.0,24.70966339111328,0.0,13466.189453125,1.0,291.8782958984375,293.0709533691406,293.0522766113281,293.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096061885356903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104280,303.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.5319172739982605,303.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.5601345300674438,303.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.4137134552001953,303.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,0.5601345300674438,303.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3262634277344,0.9990000128746032,1.0,2.6570370197296143,300.32635498046875,284.95001220703125,300.3329162597656,293.0233459472656,300.332763671875,303.7078552246094,300.32672119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.597360071376897e-05,4.395583629608154,1.0,0.0,0.0,298.5754699707031,410.0,24.70966339111328,0.0,13466.189453125,1.0,291.8782958984375,293.0709533691406,293.0522766113281,293.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4096061885356903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104340,303.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.5319167971611023,303.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.5601339936256409,303.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.4137130677700043,303.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.5601339936256409,303.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,2.6570346355438232,300.3434143066406,284.95001220703125,300.3500061035156,293.0176086425781,300.3498840332031,303.716796875,300.3437805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.6794867515563965,2.5973678930313326e-05,4.395607948303223,1.0,0.0,0.0,298.57769775390625,410.0,24.83631706237793,0.0,13466.1796875,1.0,291.8779296875,293.0709228515625,293.04833984375,293.0494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4099615216255188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104400,303.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.5319167971611023,303.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.5601339936256409,303.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.4137130677700043,303.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,0.5601339936256409,303.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3433532714844,0.9990000128746032,1.0,2.6570346355438232,300.3434143066406,284.95001220703125,300.3500061035156,293.0176086425781,300.3498840332031,303.716796875,300.3437805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.6794867515563965,2.5973678930313326e-05,4.395607948303223,1.0,0.0,0.0,298.57769775390625,410.0,24.83631706237793,0.0,13466.1796875,1.0,291.8779296875,293.0709228515625,293.04833984375,293.0494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4099615216255188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104460,303.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.5319164395332336,304.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.5601336359977722,303.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.4137127697467804,303.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.5601336359977722,303.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,2.6570327281951904,300.3607177734375,284.95001220703125,300.367431640625,293.01104736328125,300.3672790527344,303.76776123046875,300.361083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.0,0.0,298.5793762207031,410.0,25.1382999420166,0.0,13466.171875,1.0,291.8775329589844,293.0708923339844,293.044189453125,293.0453796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4103171229362488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104520,303.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.5319164395332336,304.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.5601336359977722,303.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.4137127697467804,303.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,0.5601336359977722,303.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3606262207031,0.9990000128746032,1.0,2.6570327281951904,300.3607177734375,284.95001220703125,300.367431640625,293.01104736328125,300.3672790527344,303.76776123046875,300.361083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.0,0.0,298.5793762207031,410.0,25.1382999420166,0.0,13466.171875,1.0,291.8775329589844,293.0708923339844,293.044189453125,293.0453796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4103171229362488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104580,303.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3726806640625,0.9990000128746032,1.0,0.5319162011146545,304.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3726806640625,0.9990000128746032,1.0,0.5601333975791931,303.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3726806640625,0.9990000128746032,1.0,0.413712590932846,303.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3726806640625,0.9990000128746032,1.0,0.5601333975791931,303.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3726806640625,0.9990000128746032,1.0,2.657031536102295,300.3727722167969,284.95001220703125,300.37957763671875,293.0058898925781,300.3794250488281,303.7936706542969,300.3731384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.67948055267334,2.5973775336751714e-05,4.3956379890441895,1.0,0.0,0.0,298.5804138183594,410.0,25.487632751464844,0.0,13466.16796875,1.0,291.87725830078125,293.0708923339844,293.0411071777344,293.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4105607271194458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104640,303.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3784484863281,0.9990000128746032,1.0,0.531916081905365,304.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3784484863281,0.9990000128746032,1.0,0.5601332783699036,303.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3784484863281,0.9990000128746032,1.0,0.4137125015258789,303.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3784484863281,0.9990000128746032,1.0,0.5601332783699036,303.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3784484863281,0.9990000128746032,1.0,2.6570310592651367,300.3785095214844,284.95001220703125,300.3853759765625,293.0032958984375,300.3852233886719,303.80426025390625,300.37890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479122161865,2.5973791707656343e-05,4.39564323425293,1.0,0.0,0.0,298.5809020996094,410.0,25.66840171813965,0.0,13466.1650390625,1.0,291.87713623046875,293.07086181640625,293.0395812988281,293.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4106760025024414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104700,303.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3875427246094,0.9990000128746032,1.0,0.5319159030914307,304.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3875427246094,0.9990000128746032,1.0,0.5601330995559692,303.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3875427246094,0.9990000128746032,1.0,0.4137123823165893,303.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3875427246094,0.9990000128746032,1.0,0.5601330995559692,303.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3875427246094,0.9990000128746032,1.0,2.6570301055908203,300.3876037597656,284.95001220703125,300.39453125,292.9989624023437,300.3944091796875,303.8193054199219,300.38800048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503440856934,5.679477691650391,2.59738189924974e-05,4.395651340484619,1.0,0.0,0.0,298.5816345214844,410.0,25.9643611907959,0.0,13466.162109375,1.0,291.876953125,293.07086181640625,293.037109375,293.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4108569025993347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104760,303.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.396728515625,0.9990000128746032,1.0,0.5319157838821411,304.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.396728515625,0.9990000128746032,1.0,0.5601329207420349,303.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.396728515625,0.9990000128746032,1.0,0.4137122631072998,303.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.396728515625,0.9990000128746032,1.0,0.5601329207420349,303.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.396728515625,0.9990000128746032,1.0,2.657029390335083,300.3968200683594,284.95001220703125,300.4038391113281,292.994384765625,300.4036865234375,303.8328857421875,300.397216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502010345459,5.679475784301758,2.597384445834905e-05,4.395659446716309,1.0,0.0,0.0,298.5823669433594,410.0,26.268632888793945,0.0,13466.1591796875,1.0,291.87677001953125,293.07086181640625,293.03448486328125,293.0359191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4110386967658996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104820,303.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4110717773437,0.9990000128746032,1.0,0.531915545463562,304.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4110717773437,0.9990000128746032,1.0,0.5601326823234558,303.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4110717773437,0.9990000128746032,1.0,0.4137120842933655,303.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4110717773437,0.9990000128746032,1.0,0.5601326823234558,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.4110717773437,0.9990000128746032,1.0,2.6570281982421875,300.4111328125,284.95001220703125,300.4183044433594,292.98681640625,300.41815185546875,303.8515625,300.4115600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679473400115967,2.5973882657126524e-05,4.3956708908081055,1.0,0.0,0.0,298.5834350585937,410.0,26.74200820922852,0.0,13466.154296875,1.0,291.87646484375,293.0708312988281,293.0302124023437,293.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4113193452358246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104880,303.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4154663085937,0.9990000128746032,1.0,0.5319154262542725,304.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4154663085937,0.9990000128746032,1.0,0.5601325631141663,303.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4154663085937,0.9990000128746032,1.0,0.4137120246887207,303.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4154663085937,0.9990000128746032,1.0,0.5601325631141663,303.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4154663085937,0.9990000128746032,1.0,2.6570277214050293,300.41552734375,284.95001220703125,300.4227294921875,292.9844055175781,300.4225769042969,303.856689453125,300.4159545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.0,0.0,298.5837707519531,410.0,26.88905334472656,0.0,13466.15234375,1.0,291.8763732910156,293.0708312988281,293.0288391113281,293.0303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4114045798778534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18104940,303.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.5319151282310486,304.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.5601322650909424,303.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.4137117862701416,303.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.5601322650909424,303.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,2.6570262908935547,300.4346923828125,284.95001220703125,300.44207763671875,292.9734802246094,300.44189453125,303.8771057128906,300.43511962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597393904579804e-05,4.395689010620117,1.0,0.0,0.0,298.5850830078125,410.0,27.48049545288086,0.0,13466.146484375,1.0,291.8759765625,293.07080078125,293.0225524902344,293.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117729365825653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105000,303.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.5319151282310486,304.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.5601322650909424,303.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.4137117862701416,303.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,0.5601322650909424,303.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.43463134765625,0.9990000128746032,1.0,2.6570262908935547,300.4346923828125,284.95001220703125,300.44207763671875,292.9734802246094,300.44189453125,303.8771057128906,300.43511962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597393904579804e-05,4.395689010620117,1.0,0.0,0.0,298.5850830078125,410.0,27.48049545288086,0.0,13466.146484375,1.0,291.8759765625,293.07080078125,293.0225524902344,293.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117729365825653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105060,304.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.5319148898124695,304.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.5601319670677185,303.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.4137115776538849,303.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.5601319670677185,303.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,2.65702486038208,300.4542541503906,284.95001220703125,300.4617614746094,292.9616394042969,300.46160888671875,303.8952941894531,300.4546813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398452053312e-05,4.395702838897705,1.0,0.0,0.0,298.5863342285156,410.0,28.037492752075195,0.0,13466.140625,1.0,291.8756103515625,293.0707702636719,293.0155944824219,293.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4121424853801727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105120,304.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.5319148898124695,304.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.5601319670677185,303.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.4137115776538849,303.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,0.5601319670677185,303.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4541931152344,0.9990000128746032,1.0,2.65702486038208,300.4542541503906,284.95001220703125,300.4617614746094,292.9616394042969,300.46160888671875,303.8952941894531,300.4546813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398452053312e-05,4.395702838897705,1.0,0.0,0.0,298.5863342285156,410.0,28.037492752075195,0.0,13466.140625,1.0,291.8756103515625,293.0707702636719,293.0155944824219,293.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4121424853801727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105180,304.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.5319145917892456,304.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.5601316690444946,303.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.4137113690376282,303.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.5601316690444946,303.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,2.657023668289185,300.47418212890625,284.95001220703125,300.4818115234375,292.948974609375,300.4816589355469,303.9118347167969,300.474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.5974026357289404e-05,4.395715713500977,1.0,0.0,0.0,298.5875244140625,410.0,28.550914764404297,0.0,13466.1357421875,1.0,291.8752136230469,293.0707702636719,293.0079650878906,293.0100402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4125121533870697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105240,304.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.5319145917892456,304.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.5601316690444946,303.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.4137113690376282,303.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,0.5601316690444946,303.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.47412109375,0.9990000128746032,1.0,2.657023668289185,300.47418212890625,284.95001220703125,300.4818115234375,292.948974609375,300.4816589355469,303.9118347167969,300.474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.5974026357289404e-05,4.395715713500977,1.0,0.0,0.0,298.5875244140625,410.0,28.550914764404297,0.0,13466.1357421875,1.0,291.8752136230469,293.0707702636719,293.0079650878906,293.0100402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4125121533870697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105300,304.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.48419189453125,0.9990000128746032,1.0,0.531914472579956,304.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.48419189453125,0.9990000128746032,1.0,0.5601315498352051,303.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.48419189453125,0.9990000128746032,1.0,0.4137112498283386,303.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.48419189453125,0.9990000128746032,1.0,0.5601315498352051,303.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.48419189453125,0.9990000128746032,1.0,2.657022953033448,300.4842529296875,284.95001220703125,300.4919738769531,292.9423522949219,300.4917907714844,303.91973876953125,300.4847106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395722389221191,1.0,0.0,0.0,298.5881042480469,410.0,28.793359756469727,0.0,13466.1328125,1.0,291.8750305175781,293.0707397460937,293.00390625,293.0060729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4126967787742615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105360,304.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.49432373046875,0.9990000128746032,1.0,0.5319143533706665,304.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.49432373046875,0.9990000128746032,1.0,0.5601314306259155,303.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.49432373046875,0.9990000128746032,1.0,0.4137111604213714,303.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.49432373046875,0.9990000128746032,1.0,0.5601314306259155,303.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.49432373046875,0.9990000128746032,1.0,2.65702223777771,300.4944152832031,284.95001220703125,300.5021667480469,292.935546875,300.50201416015625,303.9273681640625,300.494873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.597406637505628e-05,4.395728588104248,1.0,0.0,0.0,298.58868408203125,410.0,29.02364730834961,0.0,13466.130859375,1.0,291.87481689453125,293.0707397460937,292.9996643066406,293.0019226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412881076335907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105420,304.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.5319141149520874,304.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.5601311922073364,303.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.4137109816074371,303.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.5601311922073364,303.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,2.6570210456848145,300.5149230957031,284.95001220703125,300.5227966308594,292.9214782714844,300.5226135253906,303.942138671875,300.515380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.597410639282316e-05,4.395740985870361,1.0,0.0,0.0,298.5898132324219,410.0,29.44503593444824,0.0,13466.1259765625,1.0,291.8744506835937,293.0707092285156,292.9906921386719,292.9931030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4132483303546905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105480,304.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.5319141149520874,304.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.5601311922073364,303.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.4137109816074371,303.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,0.5601311922073364,303.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51483154296875,0.9990000128746032,1.0,2.6570210456848145,300.5149230957031,284.95001220703125,300.5227966308594,292.9214782714844,300.5226135253906,303.942138671875,300.515380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.597410639282316e-05,4.395740985870361,1.0,0.0,0.0,298.5898132324219,410.0,29.44503593444824,0.0,13466.1259765625,1.0,291.8744506835937,293.0707092285156,292.9906921386719,292.9931030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4132483303546905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105540,304.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.5319138765335083,304.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.5601308941841125,303.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.4137107729911804,303.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.5601308941841125,303.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,2.657019853591919,300.5356750488281,284.95001220703125,300.54364013671875,292.9068298339844,300.54345703125,303.9564208984375,300.5361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.0,0.0,298.5909118652344,410.0,29.81880187988281,0.0,13466.1201171875,1.0,291.8740539550781,293.0707092285156,292.9810791015625,292.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.413613349199295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105600,304.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.5319138765335083,304.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.5601308941841125,303.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.4137107729911804,303.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,0.5601308941841125,303.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5355834960937,0.9990000128746032,1.0,2.657019853591919,300.5356750488281,284.95001220703125,300.54364013671875,292.9068298339844,300.54345703125,303.9564208984375,300.5361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.0,0.0,298.5909118652344,410.0,29.81880187988281,0.0,13466.1201171875,1.0,291.8740539550781,293.0707092285156,292.9810791015625,292.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.413613349199295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105660,304.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.5319136381149292,304.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.5601306557655334,303.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.4137105941772461,303.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.5601306557655334,303.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,2.6570186614990234,300.556640625,284.95001220703125,300.564697265625,292.89166259765625,300.56451416015625,303.97027587890625,300.5570983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.5974184609367512e-05,4.395764827728272,1.0,0.0,0.0,298.5920104980469,410.0,30.13010025024414,0.0,13466.115234375,1.0,291.8736572265625,293.0706787109375,292.9707336425781,292.9734802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4139747321605682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105720,304.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.5319136381149292,304.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.5601306557655334,303.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.4137105941772461,303.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,0.5601306557655334,303.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5565490722656,0.9990000128746032,1.0,2.6570186614990234,300.556640625,284.95001220703125,300.564697265625,292.89166259765625,300.56451416015625,303.97027587890625,300.5570983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.5974184609367512e-05,4.395764827728272,1.0,0.0,0.0,298.5920104980469,410.0,30.13010025024414,0.0,13466.115234375,1.0,291.8736572265625,293.0706787109375,292.9707336425781,292.9734802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4139747321605682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105780,304.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5726013183594,0.9990000128746032,1.0,0.5319133996963501,304.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5726013183594,0.9990000128746032,1.0,0.5601304769515991,303.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5726013183594,0.9990000128746032,1.0,0.4137104451656341,303.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5726013183594,0.9990000128746032,1.0,0.5601304769515991,303.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5726013183594,0.9990000128746032,1.0,2.657017707824707,300.5726623535156,284.95001220703125,300.5807800292969,292.8798522949219,300.5805969238281,303.980712890625,300.5731201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.6794514656066895,2.597421371319797e-05,4.395774364471436,1.0,0.0,0.0,298.5928649902344,410.0,30.341854095458984,0.0,13466.111328125,1.0,291.8733825683594,293.0706787109375,292.9625549316406,292.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4142475426197052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105840,304.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5776672363281,0.9990000128746032,1.0,0.5319133400917053,304.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5776672363281,0.9990000128746032,1.0,0.5601303577423096,303.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5776672363281,0.9990000128746032,1.0,0.4137103855609894,303.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5776672363281,0.9990000128746032,1.0,0.5601303577423096,303.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5776672363281,0.9990000128746032,1.0,2.657017469406128,300.5777587890625,284.95001220703125,300.5858764648437,292.8760681152344,300.585693359375,303.98394775390625,300.5782165527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.0,0.0,298.5931396484375,410.0,30.395322799682617,0.0,13466.1103515625,1.0,291.873291015625,293.0706481933594,292.9598083496094,292.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4143326878547668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
