time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105900,304.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882873535156,0.9990000128746032,1.0,0.5319132208824158,304.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882873535156,0.9990000128746032,1.0,0.56013023853302,303.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882873535156,0.9990000128746032,1.0,0.4137102961540222,303.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882873535156,0.9990000128746032,1.0,0.56013023853302,303.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882873535156,0.9990000128746032,1.0,2.65701675415039,300.58837890625,284.95001220703125,300.5965270996094,292.8681640625,300.5963439941406,303.99072265625,300.5888366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.0,0.0,298.5936889648437,410.0,30.50910186767578,0.0,13466.1083984375,1.0,291.8730773925781,293.0706481933594,292.9541320800781,292.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4145101308822632,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18105960,304.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.59893798828125,0.9990000128746032,1.0,0.5319131016731262,304.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.59893798828125,0.9990000128746032,1.0,0.5601301193237305,303.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.59893798828125,0.9990000128746032,1.0,0.413710206747055,303.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.59893798828125,0.9990000128746032,1.0,0.5601301193237305,303.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.59893798828125,0.9990000128746032,1.0,2.6570160388946533,300.5990295410156,284.95001220703125,300.6072082519531,292.8601379394531,300.60699462890625,303.9974670410156,300.5994873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.0,0.0,298.5942687988281,410.0,30.610082626342773,0.0,13466.10546875,1.0,291.8728942871094,293.0706481933594,292.94830322265625,292.9513854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4146864414215088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106020,304.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.5319128632545471,304.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.5601298213005066,303.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.4137099981307983,303.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.5601298213005066,303.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,2.657014846801758,300.620361328125,284.95001220703125,300.6285705566406,292.8439636230469,300.6283874511719,304.01092529296875,300.6208190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.5974304662668143e-05,4.3958024978637695,1.0,0.0,0.0,298.595458984375,410.0,30.77140998840332,0.0,13466.1005859375,1.0,291.8724975585937,293.07061767578125,292.9362487792969,292.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4150354266166687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106080,304.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.5319128632545471,304.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.5601298213005066,303.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.4137099981307983,303.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,0.5601298213005066,303.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6202697753906,0.9990000128746032,1.0,2.657014846801758,300.620361328125,284.95001220703125,300.6285705566406,292.8439636230469,300.6283874511719,304.01092529296875,300.6208190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.5974304662668143e-05,4.3958024978637695,1.0,0.0,0.0,298.595458984375,410.0,30.77140998840332,0.0,13466.1005859375,1.0,291.8724975585937,293.07061767578125,292.9362487792969,292.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4150354266166687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106140,304.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.5319125652313232,304.3125,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.5601295232772827,303.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.4137097895145416,303.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.5601295232772827,303.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,2.657013416290283,300.6417541503906,284.95001220703125,300.6499938964844,292.82763671875,300.6498107910156,304.0243835449219,300.6422119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.0,0.0,298.5966796875,410.0,30.880783081054688,0.0,13466.0947265625,1.0,291.87213134765625,293.0705871582031,292.9236755371094,292.9270324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4153793156147003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106200,304.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.5319125652313232,304.3125,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.5601295232772827,303.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.4137097895145416,303.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,0.5601295232772827,303.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.64166259765625,0.9990000128746032,1.0,2.657013416290283,300.6417541503906,284.95001220703125,300.6499938964844,292.82763671875,300.6498107910156,304.0243835449219,300.6422119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.0,0.0,298.5966796875,410.0,30.880783081054688,0.0,13466.0947265625,1.0,291.87213134765625,293.0705871582031,292.9236755371094,292.9270324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4153793156147003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106260,304.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.5319122672080994,304.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.5601292252540588,303.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.4137095510959625,303.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.5601292252540588,303.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,2.6570119857788086,300.66314697265625,284.95001220703125,300.6714172363281,292.8111877441406,300.67120361328125,304.037841796875,300.66363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.0,0.0,298.59796142578125,410.0,30.938066482543945,0.0,13466.0888671875,1.0,291.8717346191406,293.0705871582031,292.91064453125,292.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.415717601776123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106320,304.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.5319122672080994,304.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.5601292252540588,303.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.4137095510959625,303.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,0.5601292252540588,303.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6630554199219,0.9990000128746032,1.0,2.6570119857788086,300.66314697265625,284.95001220703125,300.6714172363281,292.8111877441406,300.67120361328125,304.037841796875,300.66363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.0,0.0,298.59796142578125,410.0,30.938066482543945,0.0,13466.0888671875,1.0,291.8717346191406,293.0705871582031,292.91064453125,292.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.415717601776123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106380,304.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.5319119691848755,304.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.560128927230835,303.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.4137093126773834,303.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.560128927230835,303.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,2.657010555267334,300.6845397949219,284.95001220703125,300.6928100585937,292.7947692871094,300.6925964355469,304.0512084960937,300.6849975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462432861328,5.679436683654785,2.597443926788401e-05,4.395844459533691,1.0,0.0,0.0,298.5992736816406,410.0,30.952367782592773,0.0,13466.0830078125,1.0,291.871337890625,293.070556640625,292.8972473144531,292.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4160509407520294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106440,304.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.5319119691848755,304.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.560128927230835,303.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.4137093126773834,303.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,0.560128927230835,303.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6844482421875,0.9990000128746032,1.0,2.657010555267334,300.6845397949219,284.95001220703125,300.6928100585937,292.7947692871094,300.6925964355469,304.0512084960937,300.6849975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462432861328,5.679436683654785,2.597443926788401e-05,4.395844459533691,1.0,0.0,0.0,298.5992736816406,410.0,30.952367782592773,0.0,13466.0830078125,1.0,291.871337890625,293.070556640625,292.8972473144531,292.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4160509407520294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106500,304.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.69512939453125,0.9990000128746032,1.0,0.5319118499755859,304.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.69512939453125,0.9990000128746032,1.0,0.5601288080215454,303.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.69512939453125,0.9990000128746032,1.0,0.4137092232704162,303.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.69512939453125,0.9990000128746032,1.0,0.5601288080215454,303.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.69512939453125,0.9990000128746032,1.0,2.6570098400115967,300.6952209472656,284.95001220703125,300.7034606933594,292.7865905761719,300.7032775878906,304.0578918457031,300.6956787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446291474625e-05,4.395852088928223,1.0,0.0,0.0,298.5999450683594,410.0,30.9445743560791,0.0,13466.080078125,1.0,291.87115478515625,293.070556640625,292.89044189453125,292.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4162158370018005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106560,304.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7057800292969,0.9990000128746032,1.0,0.5319116711616516,304.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7057800292969,0.9990000128746032,1.0,0.5601286292076111,303.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7057800292969,0.9990000128746032,1.0,0.4137091040611267,303.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7057800292969,0.9990000128746032,1.0,0.5601286292076111,303.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7057800292969,0.9990000128746032,1.0,2.65700912475586,300.70587158203125,284.95001220703125,300.714111328125,292.7784423828125,300.7138977050781,304.0645446777344,300.7063293457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433345794678,2.5974488380597904e-05,4.395859241485596,1.0,0.0,0.0,298.60064697265625,410.0,30.91905975341797,0.0,13466.0771484375,1.0,291.8709716796875,293.070556640625,292.883544921875,292.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4163793623447418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106620,304.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.5319113731384277,304.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.5601282715797424,303.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.4137088358402252,303.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.5601282715797424,303.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,2.6570074558258057,300.7270812988281,284.95001220703125,300.7353210449219,292.7622985839844,300.735107421875,304.0777893066406,300.7275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.67943000793457,2.59745374933118e-05,4.395874977111816,1.0,0.0,0.0,298.60205078125,410.0,30.823715209960938,0.0,13466.0703125,1.0,291.8705749511719,293.0705261230469,292.8695678710937,292.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4167019426822662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106680,304.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.5319113731384277,304.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.5601282715797424,303.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.4137088358402252,303.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,0.5601282715797424,303.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7269897460937,0.9990000128746032,1.0,2.6570074558258057,300.7270812988281,284.95001220703125,300.7353210449219,292.7622985839844,300.735107421875,304.0777893066406,300.7275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.67943000793457,2.59745374933118e-05,4.395874977111816,1.0,0.0,0.0,298.60205078125,410.0,30.823715209960938,0.0,13466.0703125,1.0,291.8705749511719,293.0705261230469,292.8695678710937,292.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4167019426822662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106740,304.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5319110751152039,304.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5601279735565186,303.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.4137085974216461,303.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5601279735565186,303.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,2.657005786895752,300.7481994628906,284.95001220703125,300.75634765625,292.74639892578125,300.75616455078125,304.0909423828125,300.7486267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.0,0.0,298.6034545898437,410.0,30.678054809570312,0.0,13466.064453125,1.0,291.87017822265625,293.0705261230469,292.8554382324219,292.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170199930667877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106800,304.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5319110751152039,304.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5601279735565186,303.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.4137085974216461,303.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,0.5601279735565186,303.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.74810791015625,0.9990000128746032,1.0,2.657005786895752,300.7481994628906,284.95001220703125,300.75634765625,292.74639892578125,300.75616455078125,304.0909423828125,300.7486267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.0,0.0,298.6034545898437,410.0,30.678054809570312,0.0,13466.064453125,1.0,291.87017822265625,293.0705261230469,292.8554382324219,292.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170199930667877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106860,304.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.5319107174873352,304.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.5601276159286499,303.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.413708359003067,303.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.5601276159286499,303.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,2.6570043563842773,300.7690734863281,284.95001220703125,300.7771911621094,292.7308959960937,300.7769775390625,304.10400390625,300.76953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.5974637537728995e-05,4.3959059715271,1.0,0.0,0.0,298.6048889160156,410.0,30.465970993041992,0.0,13466.0576171875,1.0,291.86981201171875,293.07049560546875,292.84112548828125,292.8449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4173310399055481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106920,304.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.5319107174873352,304.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.5601276159286499,303.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.413708359003067,303.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,0.5601276159286499,303.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7689819335937,0.9990000128746032,1.0,2.6570043563842773,300.7690734863281,284.95001220703125,300.7771911621094,292.7308959960937,300.7769775390625,304.10400390625,300.76953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.5974637537728995e-05,4.3959059715271,1.0,0.0,0.0,298.6048889160156,410.0,30.465970993041992,0.0,13466.0576171875,1.0,291.86981201171875,293.07049560546875,292.84112548828125,292.8449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4173310399055481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18106980,304.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7864074707031,0.9990000128746032,1.0,0.5319104790687561,304.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7864074707031,0.9990000128746032,1.0,0.560127317905426,303.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7864074707031,0.9990000128746032,1.0,0.4137081503868103,303.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7864074707031,0.9990000128746032,1.0,0.560127317905426,303.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7864074707031,0.9990000128746032,1.0,2.6570029258728027,300.7864990234375,284.95001220703125,300.7945251464844,292.7182006835937,300.7943420410156,304.1148986816406,300.7869567871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446697235107,5.6794209480285645,2.597467937448528e-05,4.395919322967529,1.0,0.0,0.0,298.6061096191406,410.0,30.253969192504883,0.0,13466.052734375,1.0,291.8694763183594,293.07049560546875,292.8290405273437,292.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4175889194011688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107040,304.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7896728515625,0.9990000128746032,1.0,0.5319104194641113,304.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7896728515625,0.9990000128746032,1.0,0.5601272583007812,303.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7896728515625,0.9990000128746032,1.0,0.4137080907821655,303.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7896728515625,0.9990000128746032,1.0,0.5601272583007812,303.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7896728515625,0.9990000128746032,1.0,2.657002687454224,300.7897644042969,284.95001220703125,300.7978210449219,292.7158203125,300.797607421875,304.116943359375,300.7901916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679419994354248,2.597468846943229e-05,4.39592170715332,1.0,0.0,0.0,298.6063232421875,410.0,30.21076011657715,0.0,13466.0517578125,1.0,291.8694152832031,293.0704650878906,292.8267517089844,292.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176366329193115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107100,304.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7999572753906,0.9990000128746032,1.0,0.531910240650177,304.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7999572753906,0.9990000128746032,1.0,0.5601271390914917,303.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7999572753906,0.9990000128746032,1.0,0.413707971572876,303.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7999572753906,0.9990000128746032,1.0,0.5601271390914917,303.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7999572753906,0.9990000128746032,1.0,2.6570019721984863,300.800048828125,284.95001220703125,300.8080444335937,292.70849609375,300.8078308105469,304.1233825683594,300.80047607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.0,0.0,298.6070556640625,410.0,30.07102394104004,0.0,13466.0478515625,1.0,291.8692321777344,293.0704650878906,292.8195495605469,292.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4177880585193634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107160,304.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.81011962890625,0.9990000128746032,1.0,0.5319101214408875,304.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.81011962890625,0.9990000128746032,1.0,0.5601269602775574,303.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.81011962890625,0.9990000128746032,1.0,0.4137078523635864,303.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.81011962890625,0.9990000128746032,1.0,0.5601269602775574,303.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.81011962890625,0.9990000128746032,1.0,2.65700101852417,300.8102111816406,284.95001220703125,300.81817626953125,292.7012939453125,300.8179626464844,304.1297912597656,300.8106689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.59747394011356e-05,4.395937442779541,1.0,0.0,0.0,298.6077575683594,410.0,29.89435195922852,0.0,13466.044921875,1.0,291.8690185546875,293.0704650878906,292.8123474121094,292.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4179373383522033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107220,304.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.5319097638130188,304.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.5601266026496887,304.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.4137076139450073,303.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.5601266026496887,303.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,2.656999588012696,300.8303527832031,284.95001220703125,300.8382263183594,292.6874389648437,300.8379821777344,304.1424865722656,300.8307800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439544677734,5.679413795471191,2.597478851384949e-05,4.395952701568604,1.0,0.0,0.0,298.6091613769531,410.0,29.52912330627441,0.0,13466.0390625,1.0,291.86865234375,293.0704345703125,292.7980651855469,292.8019104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4182313680648803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107280,304.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.5319097638130188,304.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.5601266026496887,304.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.4137076139450073,303.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,0.5601266026496887,303.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.83026123046875,0.9990000128746032,1.0,2.656999588012696,300.8303527832031,284.95001220703125,300.8382263183594,292.6874389648437,300.8379821777344,304.1424865722656,300.8307800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439544677734,5.679413795471191,2.597478851384949e-05,4.395952701568604,1.0,0.0,0.0,298.6091613769531,410.0,29.52912330627441,0.0,13466.0390625,1.0,291.86865234375,293.0704345703125,292.7980651855469,292.8019104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4182313680648803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107340,304.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.5319094657897949,304.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.5601263046264648,304.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.4137073755264282,303.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.5601263046264648,303.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,2.6569979190826416,300.85015869140625,284.95001220703125,300.8579406738281,292.6742858886719,300.8576965332031,304.1550598144531,300.8505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679436683654785,5.679410457611084,2.597483580757398e-05,4.395967960357666,1.0,0.0,0.0,298.61053466796875,410.0,29.12721824645996,0.0,13466.0322265625,1.0,291.8682556152344,293.0704345703125,292.7839050292969,292.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4185201525688171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107400,304.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.5319094657897949,304.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.5601263046264648,304.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.4137073755264282,303.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.5601263046264648,303.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,2.6569979190826416,300.85015869140625,284.95001220703125,300.8579406738281,292.6742858886719,300.8576965332031,304.1550598144531,300.8505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679436683654785,5.679410457611084,2.597483580757398e-05,4.395967960357666,1.0,0.0,0.0,298.61053466796875,410.0,29.12721824645996,0.0,13466.0322265625,1.0,291.8682556152344,293.0704345703125,292.7839050292969,292.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4185201525688171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107460,304.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.531909167766571,304.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.560126006603241,304.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.4137071371078491,303.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.560126006603241,303.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,2.656996488571167,300.86962890625,284.95001220703125,300.87725830078125,292.6619873046875,300.8770446777344,304.16748046875,300.8700256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395982265472412,1.0,0.0,0.0,298.6118469238281,410.0,28.66119956970215,0.0,13466.0263671875,1.0,291.86785888671875,293.0704040527344,292.7699890136719,292.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188036024570465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107520,304.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.531909167766571,304.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.560126006603241,304.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.4137071371078491,303.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,0.560126006603241,303.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8695373535156,0.9990000128746032,1.0,2.656996488571167,300.86962890625,284.95001220703125,300.87725830078125,292.6619873046875,300.8770446777344,304.16748046875,300.8700256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395982265472412,1.0,0.0,0.0,298.6118469238281,410.0,28.66119956970215,0.0,13466.0263671875,1.0,291.86785888671875,293.0704040527344,292.7699890136719,292.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188036024570465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107580,304.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.5319089293479919,304.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.5601257085800171,304.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.4137069284915924,303.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.5601257085800171,303.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,2.6569950580596924,300.888671875,284.95001220703125,300.89617919921875,292.6506042480469,300.8959655761719,304.1798095703125,300.8890991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.597492675704416e-05,4.395995616912842,1.0,0.0,0.0,298.61309814453125,410.0,28.138601303100582,0.0,13466.0205078125,1.0,291.86749267578125,293.0704040527344,292.75634765625,292.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4190820455551147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107640,304.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.5319089293479919,304.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.5601257085800171,304.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.4137069284915924,303.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,0.5601257085800171,303.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8886108398437,0.9990000128746032,1.0,2.6569950580596924,300.888671875,284.95001220703125,300.89617919921875,292.6506042480469,300.8959655761719,304.1798095703125,300.8890991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.597492675704416e-05,4.395995616912842,1.0,0.0,0.0,298.61309814453125,410.0,28.138601303100582,0.0,13466.0205078125,1.0,291.86749267578125,293.0704040527344,292.75634765625,292.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4190820455551147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107700,304.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.89801025390625,0.9990000128746032,1.0,0.5319087505340576,304.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.89801025390625,0.9990000128746032,1.0,0.5601255297660828,304.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.89801025390625,0.9990000128746032,1.0,0.4137068092823028,303.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89801025390625,0.9990000128746032,1.0,0.5601255297660828,303.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.89801025390625,0.9990000128746032,1.0,2.656994581222534,300.8981018066406,284.95001220703125,300.90545654296875,292.6452941894531,300.9052734375,304.1859130859375,300.89849853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679403305053711,2.59749467659276e-05,4.396002292633057,1.0,0.0,0.0,298.6137084960937,410.0,27.84989547729492,0.0,13466.0185546875,1.0,291.8672790527344,293.0704040527344,292.7496032714844,292.7532653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4192198812961578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107760,304.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9072570800781,0.9990000128746032,1.0,0.5319086313247681,304.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9072570800781,0.9990000128746032,1.0,0.5601254105567932,304.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9072570800781,0.9990000128746032,1.0,0.4137067198753357,303.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9072570800781,0.9990000128746032,1.0,0.5601254105567932,303.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9072570800781,0.9990000128746032,1.0,2.656993865966797,300.9073181152344,284.95001220703125,300.91461181640625,292.6402282714844,300.9144287109375,304.1919860839844,300.90771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401874542236,2.597496677481104e-05,4.396008491516113,1.0,0.0,0.0,298.6142578125,410.0,27.52582359313965,0.0,13466.015625,1.0,291.8670959472656,293.07037353515625,292.7430419921875,292.74664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193558096885681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107820,304.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.531908392906189,304.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.5601251721382141,304.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.4137065410614013,303.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.5601251721382141,303.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,2.6569926738739014,300.9254150390625,284.95001220703125,300.9325866699219,292.6310119628906,300.9323425292969,304.2039794921875,300.92578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399490356445,2.597500497358851e-05,4.396020412445068,1.0,0.0,0.0,298.6153564453125,410.0,26.890628814697266,0.0,13466.0107421875,1.0,291.86669921875,293.07037353515625,292.7303161621094,292.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4196236729621887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107880,304.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.531908392906189,304.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.5601251721382141,304.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.4137065410614013,303.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,0.5601251721382141,303.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9253234863281,0.9990000128746032,1.0,2.6569926738739014,300.9254150390625,284.95001220703125,300.9325866699219,292.6310119628906,300.9323425292969,304.2039794921875,300.92578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399490356445,2.597500497358851e-05,4.396020412445068,1.0,0.0,0.0,298.6153564453125,410.0,26.890628814697266,0.0,13466.0107421875,1.0,291.86669921875,293.07037353515625,292.7303161621094,292.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4196236729621887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18107940,304.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.5319081544876099,304.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.560124933719635,304.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.413706362247467,303.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.560124933719635,303.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,2.656991481781006,300.9430847167969,284.95001220703125,300.95001220703125,292.6229858398437,300.9498291015625,304.2158508300781,300.9434509277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.5975041353376586e-05,4.396031856536865,1.0,0.0,0.0,298.6163635253906,410.0,26.218544006347656,0.0,13466.005859375,1.0,291.8663330078125,293.0703430175781,292.718017578125,292.7213439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4198878705501556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
