time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108000,304.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.5319081544876099,304.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.560124933719635,304.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.413706362247467,303.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,0.560124933719635,303.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9429931640625,0.9990000128746032,1.0,2.656991481781006,300.9430847167969,284.95001220703125,300.95001220703125,292.6229858398437,300.9498291015625,304.2158508300781,300.9434509277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.5975041353376586e-05,4.396031856536865,1.0,0.0,0.0,298.6163635253906,410.0,26.218544006347656,0.0,13466.005859375,1.0,291.8663330078125,293.0703430175781,292.718017578125,292.7213439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4198878705501556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108060,304.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.5319080352783203,304.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.5601248145103455,304.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.4137062728404999,303.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.5601248145103455,303.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,2.656990766525269,300.9598999023437,284.95001220703125,300.9665832519531,292.6153259277344,300.96636962890625,304.2275085449219,300.9602355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.0,0.0,298.616943359375,410.0,25.284215927124023,0.0,13466.00390625,1.0,291.8659362792969,293.0703430175781,292.706298828125,292.7095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420142650604248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108120,304.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.5319080352783203,304.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.5601248145103455,304.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.4137062728404999,303.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,0.5601248145103455,303.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9598083496094,0.9990000128746032,1.0,2.656990766525269,300.9598999023437,284.95001220703125,300.9665832519531,292.6153259277344,300.96636962890625,304.2275085449219,300.9602355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.0,0.0,298.616943359375,410.0,25.284215927124023,0.0,13466.00390625,1.0,291.8659362792969,293.0703430175781,292.706298828125,292.7095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420142650604248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108180,304.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9743347167969,0.9990000128746032,1.0,0.5319080352783203,304.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9743347167969,0.9990000128746032,1.0,0.5601248145103455,304.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9743347167969,0.9990000128746032,1.0,0.4137062728404999,303.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9743347167969,0.9990000128746032,1.0,0.5601248145103455,303.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9743347167969,0.9990000128746032,1.0,2.656990766525269,300.9743957519531,284.95001220703125,300.9808044433594,292.6078186035156,300.9805603027344,304.2380065917969,300.9747314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.0,0.0,298.616943359375,410.0,24.17731475830078,0.0,13466.00390625,1.0,291.8655700683594,293.0703430175781,292.6959228515625,292.6990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203629195690155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108240,304.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9755859375,0.9990000128746032,1.0,0.5319080352783203,304.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9755859375,0.9990000128746032,1.0,0.5601248145103455,304.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9755859375,0.9990000128746032,1.0,0.4137062728404999,303.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9755859375,0.9990000128746032,1.0,0.5601248145103455,303.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9755859375,0.9990000128746032,1.0,2.656990766525269,300.97564697265625,284.95001220703125,300.98199462890625,292.6071472167969,300.9817810058594,304.2389221191406,300.9759826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.0,0.0,298.616943359375,410.0,24.07856178283692,0.0,13466.00390625,1.0,291.86553955078125,293.0703430175781,292.6950378417969,292.6981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203817546367645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108300,304.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9830627441406,0.9990000128746032,1.0,0.5319080948829651,304.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9830627441406,0.9990000128746032,1.0,0.5601248741149902,304.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9830627441406,0.9990000128746032,1.0,0.4137063026428222,303.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9830627441406,0.9990000128746032,1.0,0.5601248741149902,303.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9830627441406,0.9990000128746032,1.0,2.6569912433624268,300.9831237792969,284.95001220703125,300.9892883300781,292.6028747558594,300.98907470703125,304.2445068359375,300.9834289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422378540039,5.679396152496338,2.5975052267313004e-05,4.396035194396973,1.0,0.0,0.0,298.61669921875,410.0,23.392065048217773,0.0,13466.0048828125,1.0,291.8653564453125,293.0703125,292.68951416015625,292.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4204941093921661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108360,304.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.5319082140922546,304.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.560124933719635,304.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.413706362247467,303.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.560124933719635,303.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,2.656991481781006,300.9903259277344,284.95001220703125,300.99627685546875,292.5984802246094,300.99609375,304.2500305175781,300.9906311035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.597503953438718e-05,4.396030902862549,1.0,0.0,0.0,298.6163024902344,410.0,22.67876243591309,0.0,13466.0068359375,1.0,291.8651733398437,293.0703125,292.6840515136719,292.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4206014275550842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108420,304.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.5319084525108337,304.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.5601252317428589,304.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.4137065708637237,303.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.5601252317428589,303.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,2.6569929122924805,301.0039367675781,284.95001220703125,301.0094299316406,292.5892944335937,301.0093078613281,304.2608947753906,301.0042419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.59749995166203e-05,4.396018505096436,1.0,0.0,0.0,298.6151733398437,410.0,21.186826705932617,0.0,13466.01171875,1.0,291.8647766113281,293.0703125,292.6732482910156,292.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208000004291534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108480,304.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.5319084525108337,304.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.5601252317428589,304.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.4137065708637237,303.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,0.5601252317428589,303.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.00390625,0.9990000128746032,1.0,2.6569929122924805,301.0039367675781,284.95001220703125,301.0094299316406,292.5892944335937,301.0093078613281,304.2608947753906,301.0042419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.59749995166203e-05,4.396018505096436,1.0,0.0,0.0,298.6151733398437,410.0,21.186826705932617,0.0,13466.01171875,1.0,291.8647766113281,293.0703125,292.6732482910156,292.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208000004291534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108540,304.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.5319088697433472,304.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.5601256489753723,304.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.41370689868927,303.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.5601256489753723,303.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,2.6569948196411133,301.0160827636719,284.95001220703125,301.0214233398437,292.5796813964844,301.0210266113281,304.27130126953125,301.0163269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974935851991177e-05,4.395998477935791,1.0,0.0,0.0,298.61334228515625,410.0,19.68291282653809,0.0,13466.01953125,1.0,291.8643798828125,293.0702819824219,292.6626281738281,292.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209651350975036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108600,304.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.5319088697433472,304.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.5601256489753723,304.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.41370689868927,303.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,0.5601256489753723,303.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0160217285156,0.9990000128746032,1.0,2.6569948196411133,301.0160827636719,284.95001220703125,301.0214233398437,292.5796813964844,301.0210266113281,304.27130126953125,301.0163269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974935851991177e-05,4.395998477935791,1.0,0.0,0.0,298.61334228515625,410.0,19.68291282653809,0.0,13466.01953125,1.0,291.8643798828125,293.0702819824219,292.6626281738281,292.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209651350975036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108660,304.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.5319093465805054,304.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.5601261258125305,304.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.4137072563171386,303.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.5601261258125305,303.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,2.6569972038269043,301.02740478515625,284.95001220703125,301.03228759765625,292.5696105957031,301.031982421875,304.2814025878906,301.02764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434776306152,5.679409027099609,2.5974859454436228e-05,4.395975112915039,1.0,0.0,0.0,298.6112060546875,410.0,18.259292602539062,0.0,13466.029296875,1.0,291.864013671875,293.0702819824219,292.6520690917969,292.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4211112260818481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108720,304.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.5319093465805054,304.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.5601261258125305,304.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.4137072563171386,303.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,0.5601261258125305,303.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0273742675781,0.9990000128746032,1.0,2.6569972038269043,301.02740478515625,284.95001220703125,301.03228759765625,292.5696105957031,301.031982421875,304.2814025878906,301.02764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434776306152,5.679409027099609,2.5974859454436228e-05,4.395975112915039,1.0,0.0,0.0,298.6112060546875,410.0,18.259292602539062,0.0,13466.029296875,1.0,291.864013671875,293.0702819824219,292.6520690917969,292.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4211112260818481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108780,304.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.5319099426269531,304.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.560126781463623,304.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.4137077331542969,303.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.560126781463623,303.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,2.6570003032684326,301.0375366210937,284.95001220703125,301.0419921875,292.55914306640625,301.04168701171875,304.2911682128906,301.0377502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440975189209,5.679415225982666,2.5974764866987243e-05,4.395946025848389,1.0,0.0,0.0,298.6085205078125,410.0,16.700410842895508,0.0,13466.0419921875,1.0,291.8636169433594,293.0702514648437,292.6415100097656,292.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212299585342407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108840,304.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.5319099426269531,304.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.560126781463623,304.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.4137077331542969,303.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,0.560126781463623,303.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0374755859375,0.9990000128746032,1.0,2.6570003032684326,301.0375366210937,284.95001220703125,301.0419921875,292.55914306640625,301.04168701171875,304.2911682128906,301.0377502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440975189209,5.679415225982666,2.5974764866987243e-05,4.395946025848389,1.0,0.0,0.0,298.6085205078125,410.0,16.700410842895508,0.0,13466.0419921875,1.0,291.8636169433594,293.0702514648437,292.6415100097656,292.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212299585342407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108900,304.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0423278808594,0.9990000128746032,1.0,0.531910240650177,304.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0423278808594,0.9990000128746032,1.0,0.5601270794868469,304.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0423278808594,0.9990000128746032,1.0,0.413707971572876,303.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0423278808594,0.9990000128746032,1.0,0.5601270794868469,303.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0423278808594,0.9990000128746032,1.0,2.6570017337799072,301.0423889160156,284.95001220703125,301.0464172363281,292.55377197265625,301.0463256835937,304.2959899902344,301.0425720214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974715754273348e-05,4.395930290222168,1.0,0.0,0.0,298.60711669921875,410.0,15.92509651184082,0.0,13466.0478515625,1.0,291.8634338378906,293.0702514648437,292.6361999511719,292.6390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212843477725982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108960,304.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.04669189453125,0.9990000128746032,1.0,0.5319105982780457,304.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.04669189453125,0.9990000128746032,1.0,0.5601274967193604,304.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.04669189453125,0.9990000128746032,1.0,0.4137082397937774,303.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.04669189453125,0.9990000128746032,1.0,0.5601274967193604,303.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.04669189453125,0.9990000128746032,1.0,2.65700364112854,301.0467224121094,284.95001220703125,301.0505676269531,292.5483093261719,301.0504455566406,304.3006896972656,301.04693603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465754661244e-05,4.3959126472473145,1.0,0.0,0.0,298.60546875,410.0,15.028359413146973,0.0,13466.0546875,1.0,291.8632507324219,293.0702514648437,292.63092041015625,292.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213284254074096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109020,304.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.5319113731384277,304.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.5601283311843872,304.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.4137088656425476,303.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.5601283311843872,303.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,2.6570076942443848,301.05450439453125,284.95001220703125,301.0580139160156,292.5370788574219,301.05780029296875,304.3097229003906,301.0546569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.0,0.0,298.6019287109375,410.0,13.433757781982422,0.0,13466.0712890625,1.0,291.86285400390625,293.0702514648437,292.6202392578125,292.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213909208774566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109080,304.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.5319113731384277,304.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.5601283311843872,304.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.4137088656425476,303.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,0.5601283311843872,303.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0544738769531,0.9990000128746032,1.0,2.6570076942443848,301.05450439453125,284.95001220703125,301.0580139160156,292.5370788574219,301.05780029296875,304.3097229003906,301.0546569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.0,0.0,298.6019287109375,410.0,13.433757781982422,0.0,13466.0712890625,1.0,291.86285400390625,293.0702514648437,292.6202392578125,292.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213909208774566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109140,304.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.5319122672080994,304.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.5601292252540588,304.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.4137095510959625,303.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.5601292252540588,303.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,2.6570119857788086,301.0612487792969,284.95001220703125,301.0643005371094,292.5255126953125,301.0641174316406,304.3184509277344,301.0614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.5974395612138323e-05,4.395830631256104,1.0,0.0,0.0,298.5979919433594,410.0,11.837024688720703,0.0,13466.0888671875,1.0,291.8624572753906,293.0702209472656,292.6094665527344,292.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214279055595398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109200,304.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.5319122672080994,304.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.5601292252540588,304.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.4137095510959625,303.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,0.5601292252540588,303.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.06121826171875,0.9990000128746032,1.0,2.6570119857788086,301.0612487792969,284.95001220703125,301.0643005371094,292.5255126953125,301.0641174316406,304.3184509277344,301.0614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.5974395612138323e-05,4.395830631256104,1.0,0.0,0.0,298.5979919433594,410.0,11.837024688720703,0.0,13466.0888671875,1.0,291.8624572753906,293.0702209472656,292.6094665527344,292.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214279055595398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109260,304.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.5319132208824158,304.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.56013023853302,304.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.4137102961540222,303.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.56013023853302,303.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,2.65701675415039,301.0668029785156,284.95001220703125,301.0694274902344,292.5136413574219,301.0692749023437,304.3267517089844,301.0669250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.0,0.0,298.5937194824219,410.0,10.254931449890137,0.0,13466.1083984375,1.0,291.8620910644531,293.0702209472656,292.5985717773437,292.6015319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214350879192352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109320,304.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.5319132208824158,304.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.56013023853302,304.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.4137102961540222,303.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,0.56013023853302,303.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0667724609375,0.9990000128746032,1.0,2.65701675415039,301.0668029785156,284.95001220703125,301.0694274902344,292.5136413574219,301.0692749023437,304.3267517089844,301.0669250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.0,0.0,298.5937194824219,410.0,10.254931449890137,0.0,13466.1083984375,1.0,291.8620910644531,293.0702209472656,292.5985717773437,292.6015319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214350879192352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109380,304.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.5319142937660217,304.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.560131311416626,304.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.4137111008167267,303.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.560131311416626,303.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,2.657021999359131,301.0713195800781,284.95001220703125,301.07342529296875,292.5014953613281,301.0733642578125,304.334716796875,301.0714111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408092697151e-05,4.395732879638672,1.0,0.0,0.0,298.5890808105469,410.0,8.655548095703125,0.0,13466.12890625,1.0,291.8616943359375,293.0701904296875,292.5875549316406,292.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214158356189728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109440,304.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.5319142937660217,304.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.560131311416626,304.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.4137111008167267,303.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,0.560131311416626,303.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0712890625,0.9990000128746032,1.0,2.657021999359131,301.0713195800781,284.95001220703125,301.07342529296875,292.5014953613281,301.0733642578125,304.334716796875,301.0714111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408092697151e-05,4.395732879638672,1.0,0.0,0.0,298.5890808105469,410.0,8.655548095703125,0.0,13466.12890625,1.0,291.8616943359375,293.0701904296875,292.5875549316406,292.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214158356189728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109500,304.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07293701171875,0.9990000128746032,1.0,0.5319148302078247,304.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.07293701171875,0.9990000128746032,1.0,0.5601319074630737,304.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.07293701171875,0.9990000128746032,1.0,0.4137115180492401,303.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.07293701171875,0.9990000128746032,1.0,0.5601319074630737,303.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.07293701171875,0.9990000128746032,1.0,2.657024621963501,301.0729675292969,284.95001220703125,301.07501220703125,292.49530029296875,301.0747985839844,304.3385009765625,301.0730285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679491996765137,5.679466247558594,2.597399361548014e-05,4.395705699920654,1.0,0.0,0.0,298.58660888671875,410.0,7.877875328063965,0.0,13466.1396484375,1.0,291.86151123046875,293.0701904296875,292.5819702148437,292.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213902056217193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109560,304.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07452392578125,0.9990000128746032,1.0,0.5319153666496277,304.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.07452392578125,0.9990000128746032,1.0,0.5601325035095215,304.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.07452392578125,0.9990000128746032,1.0,0.4137119650840759,303.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.07452392578125,0.9990000128746032,1.0,0.5601325035095215,303.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.07452392578125,0.9990000128746032,1.0,2.65702748298645,301.0745544433594,284.95001220703125,301.0762939453125,292.4890441894531,301.0762023925781,304.3422546386719,301.0746154785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678520202637,1.0,0.0,0.0,298.5841369628906,410.0,7.115847110748291,0.0,13466.1513671875,1.0,291.8612976074219,293.0701904296875,292.57635498046875,292.5793762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4213632643222809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109620,304.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.5319165587425232,304.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.5601337552070618,304.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.4137128591537475,303.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.5601337552070618,303.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,2.6570332050323486,301.0765380859375,284.95001220703125,301.0780029296875,292.47637939453125,301.0777587890625,304.349365234375,301.0765991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.5973720767069608e-05,4.395620822906494,1.0,0.0,0.0,298.5788879394531,410.0,5.558679103851318,0.0,13466.1748046875,1.0,291.8609313964844,293.0701904296875,292.5649719238281,292.5680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.421279102563858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109680,304.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.5319165587425232,304.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.5601337552070618,304.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.4137128591537475,303.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,0.5601337552070618,303.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0765380859375,0.9990000128746032,1.0,2.6570332050323486,301.0765380859375,284.95001220703125,301.0780029296875,292.47637939453125,301.0777587890625,304.349365234375,301.0765991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.5973720767069608e-05,4.395620822906494,1.0,0.0,0.0,298.5788879394531,410.0,5.558679103851318,0.0,13466.1748046875,1.0,291.8609313964844,293.0701904296875,292.5649719238281,292.5680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.421279102563858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109740,304.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.5319177508354187,304.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.560135006904602,304.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.4137138128280639,303.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.560135006904602,303.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,2.6570394039154053,301.0776062011719,284.95001220703125,301.0785827636719,292.4634704589844,301.0783996582031,304.35614013671875,301.0776062011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561218261719,1.0,0.0,0.0,298.57342529296875,410.0,3.997291088104248,0.0,13466.19921875,1.0,291.86053466796875,293.0701599121094,292.5534362792969,292.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.421171098947525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109800,304.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.5319177508354187,304.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.560135006904602,304.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.4137138128280639,303.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,0.560135006904602,303.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0776062011719,0.9990000128746032,1.0,2.6570394039154053,301.0776062011719,284.95001220703125,301.0785827636719,292.4634704589844,301.0783996582031,304.35614013671875,301.0776062011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561218261719,1.0,0.0,0.0,298.57342529296875,410.0,3.997291088104248,0.0,13466.19921875,1.0,291.86053466796875,293.0701599121094,292.5534362792969,292.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.421171098947525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109860,304.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.531919002532959,304.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.5601363182067871,304.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.4137147963047027,303.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.5601363182067871,303.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,2.657045602798462,301.07763671875,284.95001220703125,301.0780029296875,292.4503479003906,301.0780029296875,304.3626403808594,301.07763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597333150333725e-05,4.395499706268311,1.0,0.0,0.0,298.5678100585937,410.0,2.3706674575805664,0.0,13466.224609375,1.0,291.8601379394531,293.0701599121094,292.541748046875,292.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4210381805896759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109920,304.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.531919002532959,304.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.5601363182067871,304.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.4137147963047027,303.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,0.5601363182067871,303.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07763671875,0.9990000128746032,1.0,2.657045602798462,301.07763671875,284.95001220703125,301.0780029296875,292.4503479003906,301.0780029296875,304.3626403808594,301.07763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597333150333725e-05,4.395499706268311,1.0,0.0,0.0,298.5678100585937,410.0,2.3706674575805664,0.0,13466.224609375,1.0,291.8601379394531,293.0701599121094,292.541748046875,292.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4210381805896759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109980,304.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.531920313835144,304.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.5601376891136169,304.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.4137158095836639,303.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.5601376891136169,303.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,2.6570520401000977,301.0760498046875,284.95001220703125,301.0762939453125,292.43707275390625,301.0760192871094,304.3685913085937,301.0760192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549217224121,5.67952299118042,2.597312595753465e-05,4.395435810089111,1.0,0.0,0.0,298.5619812011719,410.0,0.7538171410560608,0.0,13466.25,1.0,291.8597717285156,293.07012939453125,292.5298156738281,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208641648292541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110040,304.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.531920313835144,304.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.5601376891136169,304.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.4137158095836639,303.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,0.5601376891136169,303.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0760803222656,0.9990000128746032,1.0,2.6570520401000977,301.0760498046875,284.95001220703125,301.0762939453125,292.43707275390625,301.0760192871094,304.3685913085937,301.0760192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549217224121,5.67952299118042,2.597312595753465e-05,4.395435810089111,1.0,0.0,0.0,298.5619812011719,410.0,0.7538171410560608,0.0,13466.25,1.0,291.8597717285156,293.07012939453125,292.5298156738281,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4208641648292541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
